Time,AHU_Power,R1_Temp,R1_Setpiont,R2_Temp,R2_Setpiont,R3_Temp,R3_Setpiont,R4_Temp,R4_Setpiont,R5_Temp,R5_Setpiont,R6_Temp,R6_Setpiont,R7_Temp,R7_Setpiont,R8_Temp,R8_Setpiont
03-Oct-2024 12:15:00,6.76494687795639,19.8190803527832,20,23.0065517425537,20,19.9895973205566,20,23.0197343826294,22,24.0244140625,24,21.5325889587402,26,22.898983001709,23,22.8629894256592,25
03-Oct-2024 12:30:00,6.27739207368148,19.8396472930908,20,22.9089794158936,20,19.9951438903809,20,22.9914131164551,22,23.9462375640869,24,21.4206581115723,26,22.9105186462402,23,22.9213647842407,25
03-Oct-2024 12:45:00,6.27093751728535,19.9319839477539,20,22.8560943603516,20,19.9943466186523,20,22.8491516113281,22,24.0428924560547,24,21.4182262420654,26,22.8718872070313,23,23.0456686019897,25
03-Oct-2024 13:00:00,6.63796473951901,19.9616889953613,20,22.8073883056641,20,19.9970016479492,20,22.8193006515503,22,23.9888744354248,24,21.4721984863281,26,22.8660202026367,23,22.8652906417847,25
03-Oct-2024 13:15:00,5.91560912854744,20.0076885223389,20,22.8296928405762,20,20.015998840332,20,22.7738571166992,22,24.0528450012207,24,21.4823379516602,26,22.8107957839966,23,22.981369972229,25
03-Oct-2024 13:30:00,4.9063848437685,20.0476455688477,20,22.8425903320313,20,19.9985485076904,20,22.7614326477051,22,23.9874534606934,24,21.3602447509766,26,23.0592346191406,23,23.0320911407471,25
03-Oct-2024 13:45:00,5.44092164168487,20.0035858154297,20,22.8682422637939,20,20.0017108917236,20,22.7508640289307,22,24.0343627929688,24,21.3994140625,26,23.0437040328979,23,22.8805809020996,25
03-Oct-2024 14:00:00,5.72080001523418,20.0006523132324,20,23.0314331054688,20,20.0072822570801,20,22.7541847229004,22,23.9846115112305,24,21.4348449707031,26,23.0588502883911,23,23.0348091125488,25
03-Oct-2024 14:15:00,6.70654516835367,19.9887657165527,20,23.2790241241455,20,20.0065040588379,20,22.7374801635742,22,24.0158805847168,24,21.516658782959,26,23.0146541595459,23,23.1146593093872,25
03-Oct-2024 14:30:00,6.77969994809892,19.9727725982666,20,23.4625244140625,20,19.9919166564941,20,22.7316999435425,22,23.9320259094238,24,21.4533138275146,26,23.0035381317139,23,22.8899803161621,25
03-Oct-2024 14:45:00,6.37103999001639,19.9976310729981,20,23.6135749816895,20,19.9854793548584,20,22.7473030090332,22,24.0500011444092,24,21.4299373626709,26,23.0064096450806,23,22.9978513717651,25
03-Oct-2024 15:00:00,6.97232942020192,19.9832153320313,20,23.5468940734863,20,20.0021877288818,20,22.7630453109741,22,23.9462375640869,24,21.4784736633301,26,22.9643325805664,23,23.090802192688,25
03-Oct-2024 15:15:00,6.61938285827637,20.0045547485352,20,23.252368927002,20,19.9997539520264,20,22.7716207504272,22,23.9888744354248,24,21.4431457519531,26,22.9465656280518,23,22.8513526916504,25
03-Oct-2024 15:30:00,6.04568379634136,19.984712600708,20,23.1699867248535,20,19.995813369751,20,22.7977094650269,22,24.0016670227051,24,21.522310256958,26,22.9360523223877,23,22.9753751754761,25
03-Oct-2024 15:45:00,6.51346919475458,19.9892158508301,20,23.1317291259766,20,20.0012969970703,20,22.8158321380615,22,24.0485820770264,24,21.4736595153809,26,22.9582653045654,23,23.0248594284058,25
03-Oct-2024 16:00:00,6.78042565754482,20.0006561279297,20,23.07346534729,20,19.9852905273438,20,22.8304119110107,22,24.028678894043,24,21.4167251586914,26,22.964337348938,23,22.8568487167358,25
03-Oct-2024 16:15:00,6.48625587014591,19.9883327484131,20,23.0336933135986,20,20.0072937011719,20,22.8448781967163,22,24.0343627929688,24,21.4056015014648,26,22.9768400192261,23,22.915470123291,25
03-Oct-2024 16:30:00,6.64805001020432,19.9799766540527,20,22.979528427124,20,19.9902439117432,20,22.8196611404419,22,23.9831886291504,24,21.4332618713379,26,23.0687875747681,23,23.0447330474854,25
03-Oct-2024 16:45:00,6.95570610508774,20.0224800109863,20,22.9435348510742,20,20.0151710510254,20,22.8285484313965,22,23.9860324859619,24,21.5016441345215,26,22.9738883972168,23,23.0450258255005,25
03-Oct-2024 17:00:00,7.06289034505044,20.0236110687256,20,22.9395713806152,20,19.9904365539551,20,22.8302659988403,22,24.0201473236084,24,21.6060218811035,26,22.962532043457,23,23.0713949203491,25
03-Oct-2024 17:15:00,7.10438385317403,20.0958213806152,20,22.9597282409668,20,20.0837459564209,20,22.8315696716309,22,24.0116195678711,24,21.5633335113525,26,22.934889793396,23,23.0405216217041,25
03-Oct-2024 17:30:00,7.12617188692093,19.9803466796875,20,22.9232864379883,20,19.9518756866455,20,22.7840175628662,22,23.9789237976074,24,21.6104488372803,26,22.8909540176392,23,22.8714466094971,25
03-Oct-2024 17:45:00,7.02964193590226,19.9412078857422,20,22.8582992553711,20,19.9945411682129,20,22.7802753448486,22,24.0215702056885,24,21.4831237792969,26,22.8402366638184,23,23.0738325119019,25
03-Oct-2024 18:00:00,7.05678331057231,20.0036716461182,20,22.8665733337402,20,20.0079307556152,20,22.7683811187744,22,23.954761505127,24,21.4842205047607,26,22.8203611373901,23,22.933801651001,25
03-Oct-2024 18:15:00,7.00418123602867,19.9693775177002,20,22.8240165710449,20,19.9761009216309,20,22.7429428100586,22,24.014461517334,24,21.3410358428955,26,22.803316116333,23,22.8903875350952,25
03-Oct-2024 18:30:00,6.82883227256037,19.9798088073731,20,22.8230895996094,20,19.994068145752,20,22.7141733169556,22,23.9647121429443,24,21.2911376953125,26,22.7909259796143,23,22.8489875793457,25
03-Oct-2024 18:45:00,6.30446447864656,19.9940128326416,20,22.7905654907227,20,19.9917373657227,20,22.6952686309814,22,23.9846115112305,24,21.2382698059082,26,22.7783918380737,23,22.8337278366089,25
03-Oct-2024 19:00:00,6.02751566469669,19.9742317199707,20,22.7528133392334,20,20.0001831054688,20,22.6694755554199,22,23.9974021911621,24,21.206413269043,26,22.7586755752563,23,22.8188037872314,25
03-Oct-2024 19:15:00,5.74362333615621,20.0046463012695,20,22.7130813598633,20,19.9958095550537,20,22.6526851654053,22,23.9519214630127,24,21.1457767486572,26,22.7260913848877,23,22.8016157150269,25
03-Oct-2024 19:30:00,5.44584520401493,19.9921588897705,20,22.6473789215088,20,19.9854278564453,20,22.6472902297974,22,24.0016670227051,24,21.1224098205566,26,22.7084693908691,23,22.820384979248,25
03-Oct-2024 19:45:00,5.2865437567234,20.0048179626465,20,22.5205593109131,20,20.0083160400391,20,22.6200904846191,22,23.9988231658936,24,21.0471572875977,26,22.6568794250488,23,22.8296346664429,25
03-Oct-2024 20:00:00,5.23754997253418,19.9904518127441,20,22.4367332458496,20,20.015100479126,20,22.5984392166138,22,23.9760837554932,24,21.0163822174072,26,22.6282348632813,23,22.8296747207642,25
03-Oct-2024 20:15:00,5.11408064442296,19.985034942627,20,22.5003604888916,20,20.0118675231934,20,22.5721025466919,22,23.9974021911621,24,20.9910202026367,26,22.5983152389526,23,22.8289976119995,25
03-Oct-2024 20:30:00,5.01729998588562,19.9867115020752,20,22.4661331176758,20,20.0060939788818,20,22.5567092895508,22,23.9959812164307,24,20.9666557312012,26,22.5909881591797,23,22.8225002288818,25
03-Oct-2024 20:45:00,4.99979375302792,20.0164527893066,20,22.3936271667481,20,19.9900169372559,20,22.5480785369873,22,23.9817676544189,24,20.9352760314941,26,22.5531301498413,23,22.8556499481201,25
03-Oct-2024 21:00:00,5.14461871981621,19.9902782440186,20,22.4128932952881,20,19.9979133605957,20,22.5336418151855,22,23.9405517578125,24,20.9370975494385,26,22.526424407959,23,22.8149070739746,25
03-Oct-2024 21:15:00,5.12099669774373,20.0115242004395,20,22.3881988525391,20,20.0067138671875,20,22.5156507492065,22,23.9121322631836,24,20.9276218414307,26,22.5030937194824,23,22.8053951263428,25
03-Oct-2024 21:30:00,4.97803226594002,19.9836673736572,20,22.348201751709,20,19.9885597229004,20,22.5106105804443,22,23.8822975158691,24,20.8979091644287,26,22.4929161071777,23,22.7792959213257,25
03-Oct-2024 21:45:00,4.88456452277399,20.0341339111328,20,22.3600387573242,20,20.0101509094238,20,22.4970655441284,22,23.856725692749,24,20.8651523590088,26,22.4499950408936,23,22.8044338226318,25
03-Oct-2024 22:00:00,1.95058787393976,20.6298942565918,20,22.6735134124756,20,20.5031356811523,20,22.7400503158569,22,23.9831886291504,24,21.0393848419189,26,22.3740835189819,23,22.8764762878418,25
03-Oct-2024 22:15:00,0.0156437498226296,21.3013114929199,20,23.0951881408691,20,20.9758262634277,20,23.0402841567993,22,24.3388175964356,24,21.4570350646973,26,22.5416660308838,23,23.1667289733887,25
03-Oct-2024 22:30:00,0.0156645158966703,21.6745414733887,20,23.2699317932129,20,21.2364006042481,20,23.207820892334,22,24.6137809753418,24,21.6910743713379,26,22.6272001266479,23,23.3332633972168,25
03-Oct-2024 22:45:00,0.0157064515496454,21.9442653656006,20,23.4009342193604,20,21.4015998840332,20,23.3248834609985,22,24.8248844146729,24,21.8829689025879,26,22.7163429260254,23,23.4516086578369,25
03-Oct-2024 23:00:00,0.0157906251261011,22.1581687927246,20,23.5098304748535,20,21.5155544281006,20,23.4111928939819,22,24.9805145263672,24,22.03369140625,26,22.8070240020752,23,23.5702724456787,25
03-Oct-2024 23:15:00,0.015816129023029,22.3330230712891,20,23.5958518981934,20,21.6291694641113,20,23.4879083633423,22,25.1276912689209,24,22.1556091308594,26,22.8785209655762,23,23.693883895874,25
03-Oct-2024 23:30:00,0.0158406252157874,22.4729919433594,20,23.6714668273926,20,21.7210083007813,20,23.5572319030762,22,25.2535285949707,24,22.2637062072754,26,22.937891960144,23,23.8085384368896,25
03-Oct-2024 23:45:00,0.0159633335967859,22.5967617034912,20,23.7367973327637,20,21.8135433197021,20,23.6198682785034,22,25.3737316131592,24,22.3601207733154,26,22.9870824813843,23,23.8644886016846,25
04-Oct-2024 00:00:00,0.0158500000252388,22.7480964660645,20,23.799503326416,20,21.9031181335449,20,23.6790771484375,22,25.4610710144043,24,22.4445304870606,26,23.0488252639771,23,23.8790073394775,25
04-Oct-2024 00:15:00,0.0159000004191072,22.8421897888184,20,23.8625259399414,20,21.9802474975586,20,23.7331848144531,22,25.5355567932129,24,22.5247440338135,26,23.1097230911255,23,23.9011077880859,25
04-Oct-2024 00:30:00,0.015935484079584,22.9370880126953,20,23.9113693237305,20,22.0441989898682,20,23.7845840454102,22,25.6057796478271,24,22.5977954864502,26,23.1462430953979,23,23.9387092590332,25
04-Oct-2024 00:45:00,0.015830000055333,23.0177803039551,20,23.9662761688232,20,22.1142635345459,20,23.8280162811279,22,25.6602554321289,24,22.6676273345947,26,23.1918954849243,23,23.9722967147827,25
04-Oct-2024 01:00:00,0.0158750001573935,23.0907669067383,20,24.0029926300049,20,22.179666519165,20,23.8696031570435,22,25.7176170349121,24,22.7379913330078,26,23.2462463378906,23,24.0068197250366,25
04-Oct-2024 01:15:00,0.015993548497077,23.1412773132324,20,24.0102710723877,20,22.2242279052734,20,23.9115104675293,22,25.7893524169922,24,22.7993965148926,26,23.2872867584229,23,24.0469007492065,25
04-Oct-2024 01:30:00,0.015935484079584,23.2068519592285,20,24.023307800293,20,22.2796154022217,20,23.9510622024536,22,25.8467597961426,24,22.856014251709,26,23.313042640686,23,24.1411037445068,25
04-Oct-2024 01:45:00,0.0159781249240041,23.2568321228027,20,24.0639133453369,20,22.3365497589111,20,23.9870986938477,22,25.8754711151123,24,22.8962745666504,26,23.3457527160645,23,24.2041969299316,25
04-Oct-2024 02:00:00,0.0158580646159187,23.3154830932617,20,24.1079196929932,20,22.3883380889893,20,24.027099609375,22,25.8998832702637,24,22.9426307678223,26,23.3577375411987,23,24.2654495239258,25
04-Oct-2024 02:15:00,0.0158600000975033,23.3686256408691,20,24.1389083862305,20,22.4300632476807,20,24.0619888305664,22,25.9199829101563,24,22.9822120666504,26,23.3923320770264,23,24.2546720504761,25
04-Oct-2024 02:30:00,0.0158833333911995,23.4004878997803,20,24.1685657501221,20,22.4747905731201,20,24.094292640686,22,25.9329109191895,24,23.0246887207031,26,23.4110260009766,23,24.246075630188,25
04-Oct-2024 02:45:00,0.0159303031184457,23.4573974609375,20,24.2061576843262,20,22.5285892486572,20,24.1218547821045,22,25.9601993560791,24,23.0520935058594,26,23.4515781402588,23,24.2429676055908,25
04-Oct-2024 03:00:00,0.0158566668940087,23.4763202667236,20,24.2240428924561,20,22.5631561279297,20,24.1562128067017,22,25.9774398803711,24,23.0897941589356,26,23.4834728240967,23,24.255090713501,25
04-Oct-2024 03:15:00,0.0159806452931896,23.4985618591309,20,24.2524032592773,20,22.6062545776367,20,24.1815710067749,22,26.0004272460938,24,23.1212406158447,26,23.5151681900024,23,24.2683763504028,25
04-Oct-2024 03:30:00,0.0159064515704109,23.5305156707764,20,24.2746524810791,20,22.640739440918,20,24.2115726470947,22,26.0076103210449,24,23.1421279907227,26,23.5350551605225,23,24.2819480895996,25
04-Oct-2024 03:45:00,0.0159677421493876,23.5636291503906,20,24.2954120635986,20,22.6843643188477,20,24.2358865737915,22,26.0334777832031,24,23.1722469329834,26,23.5678949356079,23,24.3254089355469,25
04-Oct-2024 04:00:00,0.0158866666878263,23.6145896911621,20,24.3243522644043,20,22.7262134552002,20,24.2681150436401,22,26.0564727783203,24,23.196949005127,26,23.6028556823731,23,24.4142007827759,25
04-Oct-2024 04:15:00,0.015933333337307,23.7040481567383,20,24.3555583953857,20,22.7834205627441,20,24.298659324646,22,26.0765953063965,24,23.220724105835,26,23.6606740951538,23,24.458270072937,25
04-Oct-2024 04:30:00,0.0159700000658631,23.712869644165,20,24.3278141021729,20,22.8090972900391,20,24.3191652297974,22,26.0938472747803,24,23.2535972595215,26,23.7123918533325,23,24.4784421920776,25
04-Oct-2024 04:45:00,0.0158750000409782,23.7095565795898,20,24.3072910308838,20,22.831241607666,20,24.338849067688,22,26.1067848205566,24,23.2805709838867,26,23.759503364563,23,24.469500541687,25
04-Oct-2024 05:00:00,0.015896774287666,23.7627296447754,20,24.3320655822754,20,22.862678527832,20,24.3664331436157,22,26.1240406036377,24,23.2975826263428,26,23.7958106994629,23,24.4619226455688,25
04-Oct-2024 05:15:00,0.0158531250199303,23.7767086029053,20,24.3550758361816,20,22.8833522796631,20,24.3904514312744,22,26.1398582458496,24,23.3270816802979,26,23.8266563415527,23,24.4518337249756,25
04-Oct-2024 05:30:00,0.0159266668682297,23.7961349487305,20,24.3797836303711,20,22.9147186279297,20,24.4152183532715,22,26.1556797027588,24,23.3536739349365,26,23.8541107177734,23,24.4636039733887,25
04-Oct-2024 05:45:00,0.0157225807047179,23.8315734863281,20,24.3963394165039,20,22.9425086975098,20,24.4396352767944,22,26.1643085479736,24,23.3779983520508,26,23.8895530700684,23,24.4720945358276,25
04-Oct-2024 06:00:00,0.015846875088755,23.9148921966553,20,24.4460983276367,20,23.0181045532227,20,24.4764089584351,22,26.1830081939697,24,23.408145904541,26,23.9259262084961,23,24.4860734939575,25
04-Oct-2024 06:15:00,0.0157419354204209,23.9952602386475,20,24.467945098877,20,23.0863971710205,20,24.5201873779297,22,26.2031478881836,24,23.4298133850098,26,23.9556684494019,23,24.5850858688354,25
04-Oct-2024 06:30:00,0.0159906250773929,24.0127830505371,20,24.4766483306885,20,23.1196975708008,20,24.5357007980347,22,26.2132205963135,24,23.4501037597656,26,23.984091758728,23,24.642539024353,25
04-Oct-2024 06:45:00,0.0158966669191917,24.0332794189453,20,24.4966411590576,20,23.1418304443359,20,24.5600185394287,22,26.2290458679199,24,23.4681301116943,26,24.001971244812,23,24.679838180542,25
04-Oct-2024 07:00:00,0.0158066665753722,24.0177402496338,20,24.493335723877,20,23.1399917602539,20,24.5654954910278,22,26.2391185760498,24,23.4851322174072,26,24.0247259140015,23,24.6834087371826,25
04-Oct-2024 07:15:00,0.0157424243110599,23.9532852172852,20,24.4881172180176,20,23.0945491790771,20,24.5639762878418,22,26.2348022460938,24,23.5010547637939,26,24.0307006835938,23,24.6657304763794,25
04-Oct-2024 07:30:00,0.0157687500468455,23.9527454376221,20,24.5145626068115,20,23.1135349273682,20,24.5849275588989,22,26.2592658996582,24,23.5048961639404,26,24.0420837402344,23,24.6533727645874,25
04-Oct-2024 07:45:00,0.0158193549441714,23.987455368042,20,24.5384368896484,20,23.1329078674316,20,24.6068305969238,22,26.2938117980957,24,23.510274887085,26,24.0370197296143,23,24.641284942627,25
04-Oct-2024 08:00:00,4.32718182507564,23.5064315795898,20,24.3484325408936,20,22.8662300109863,20,24.4065990447998,22,26.0765953063965,24,23.6757335662842,26,23.9576854705811,23,24.5894241333008,25
04-Oct-2024 08:15:00,7.44466667175293,22.5811767578125,20,24.0930404663086,20,21.3069076538086,20,23.8117408752441,22,25.5498867034912,24,23.3743534088135,26,23.0222520828247,23,24.3475894927979,25
04-Oct-2024 08:30:00,7.4646483390562,21.5255146026611,20,23.711217880249,20,20.2653350830078,20,23.1959552764893,22,24.7606754302979,24,22.795280456543,26,22.1636047363281,23,24.0487184524536,25
04-Oct-2024 08:45:00,7.40730620920658,21.0539169311523,20,23.4644088745117,20,19.8658599853516,20,22.8328018188477,22,24.3203125,24,22.5380859375,26,22.3144626617432,23,23.8284940719604,25
04-Oct-2024 09:00:00,7.39375936985016,20.8241214752197,20,23.2392253875732,20,19.6774139404297,20,22.4943952560425,22,23.9092922210693,24,22.3994827270508,26,22.4544296264648,23,23.637713432312,25
04-Oct-2024 09:15:00,7.32505483012046,20.5677833557129,20,23.0724620819092,20,19.6769866943359,20,22.8044633865356,22,23.7331676483154,24,22.2920265197754,26,22.6939496994019,23,23.4356327056885,25
04-Oct-2024 09:30:00,7.19388233914095,20.6126594543457,20,22.9861640930176,20,19.9012889862061,20,22.8033285140991,22,23.9732398986816,24,22.1428260803223,26,22.8407182693481,23,23.0797204971313,25
04-Oct-2024 09:45:00,7.14650772779416,20.5446510314941,20,22.9262313842773,20,19.9577598571777,20,22.7839727401733,22,24.0301017761231,24,22.0039501190186,26,22.8929958343506,23,23.0579452514648,25
04-Oct-2024 10:00:00,7.11114413598005,20.5730819702148,20,22.8312911987305,20,20.003101348877,20,22.7709836959839,22,23.9959812164307,24,21.9019355773926,26,22.899941444397,23,23.066478729248,25
04-Oct-2024 10:15:00,6.3378361331092,21.9530754089356,27,22.9433059692383,20,20.0027008056641,20,22.788516998291,22,23.96044921875,24,21.6572742462158,26,22.9041004180908,23,23.0268268585205,25
04-Oct-2024 10:30:00,5.9396162161956,22.7253723144531,27,23.0234184265137,20,20.0148544311523,20,22.7895469665527,22,24.0599555969238,24,21.6023139953613,26,22.8385944366455,23,22.9616851806641,25
04-Oct-2024 10:45:00,5.3211333101446,23.0939846038818,27,23.1121044158936,20,20.0144710540771,20,22.7736034393311,22,23.9803447723389,24,21.4157981872559,26,23.2352428436279,23,22.9396991729736,25
04-Oct-2024 11:00:00,4.55494283948626,23.3337898254395,27,23.1608467102051,20,20.0291385650635,20,22.7985811233521,22,23.9846115112305,24,21.2968940734863,26,23.0536832809448,23,22.9539976119995,25
04-Oct-2024 11:15:00,6.06127057355993,23.5900382995606,27,23.2387714385986,20,19.9959602355957,20,22.7852020263672,22,23.977502822876,24,21.4141845703125,26,22.878963470459,23,22.9844779968262,25
04-Oct-2024 11:30:00,6.79611715589251,23.8252143859863,27,23.3173274993896,20,20.0112266540527,20,22.8050050735474,22,24.1168403625488,24,21.4954681396484,26,22.8769159317017,23,22.9567041397095,25
04-Oct-2024 11:45:00,7.06028383008895,23.8403396606445,27,23.299446105957,20,19.9796829223633,20,22.8271341323853,22,24.0229911804199,24,21.4508838653564,26,22.8668451309204,23,22.93874168396,25
04-Oct-2024 12:00:00,6.65261767892277,23.7103424072266,27,23.3122711181641,20,19.9697227478027,20,22.7930526733398,22,23.9178161621094,24,21.383903503418,26,22.8125228881836,23,22.9065828323364,25
04-Oct-2024 12:15:00,5.77206875383854,23.7191429138184,27,23.3215866088867,20,20.0079078674316,20,22.8165845870972,22,24.0699081420898,24,21.2770690917969,26,22.7935562133789,23,22.8734874725342,25
04-Oct-2024 12:30:00,6.02927097197502,23.760555267334,27,23.306697845459,20,20.0194530487061,20,22.8203926086426,22,23.9703960418701,24,21.2784461975098,26,22.761531829834,23,22.8643083572388,25
04-Oct-2024 12:45:00,6.37625625729561,23.8133087158203,27,23.373893737793,20,20.0018157958984,20,22.8354082107544,22,24.010196685791,24,21.2958240509033,26,22.7116470336914,23,22.8647489547729,25
04-Oct-2024 13:00:00,6.34101141520909,23.8434143066406,27,23.3641605377197,20,20.0022678375244,20,22.8299026489258,22,23.9846115112305,24,21.2638626098633,26,22.7110443115234,23,22.8784341812134,25
04-Oct-2024 13:15:00,5.84981560707092,23.8905162811279,27,23.3761539459229,20,19.9967422485352,20,22.8454093933106,22,24.010196685791,24,21.1686134338379,26,22.7232761383057,23,22.9034519195557,25
04-Oct-2024 13:30:00,5.43045336405436,23.9497203826904,27,23.4517803192139,20,20.0193099975586,20,22.853645324707,22,23.9817676544189,24,21.0995960235596,26,22.7372369766235,23,22.8917570114136,25
04-Oct-2024 13:45:00,5.44717419532038,24.0007591247559,27,23.474250793457,20,20.002498626709,20,22.8693180084229,22,24.0343627929688,24,21.125301361084,26,22.7769050598145,23,22.8682498931885,25
04-Oct-2024 14:00:00,5.70309060811996,23.9979705810547,27,23.4877128601074,20,19.995943069458,20,22.8667268753052,22,23.9576034545898,24,21.2645683288574,26,22.7713918685913,23,22.8489551544189,25
04-Oct-2024 14:15:00,5.55272360409007,24.0136432647705,27,23.4327945709229,20,19.9887809753418,20,22.8724184036255,22,24.0571136474609,24,21.2740268707275,26,22.7630987167358,23,22.8525009155273,25
04-Oct-2024 14:30:00,5.78905312716961,24.03395652771,27,23.4583244323731,20,19.9802742004395,20,22.859395980835,22,24.0229911804199,24,21.3323993682861,26,22.7704057693481,23,22.8652362823486,25
04-Oct-2024 14:45:00,5.83402568272182,24.0810317993164,27,23.4363269805908,20,19.9852981567383,20,22.8711128234863,22,23.9675559997559,24,21.2951278686523,26,22.7533130645752,23,22.8932991027832,25
04-Oct-2024 15:00:00,5.82541818329782,24.1147155761719,27,23.4458084106445,20,20.0096492767334,20,22.8794021606445,22,24.0258350372314,24,21.3201446533203,26,22.7595767974854,23,22.876594543457,25
04-Oct-2024 15:15:00,5.57621387640635,24.1334171295166,27,23.4673671722412,20,20.0204162597656,20,22.8866834640503,22,24.0386295318604,24,21.2553081512451,26,22.7870407104492,23,22.8843278884888,25
04-Oct-2024 15:30:00,5.80564241698294,24.132942199707,27,23.4312210083008,20,20.0152835845947,20,22.8996438980103,22,23.9931392669678,24,21.3101863861084,26,22.7835483551025,23,22.9252920150757,25
04-Oct-2024 15:45:00,6.09010308980942,24.1045112609863,27,23.4030151367188,20,19.9971942901611,20,22.9127788543701,22,24.0059318542481,24,21.364200592041,26,22.7827548980713,23,22.8951950073242,25
04-Oct-2024 16:00:00,6.03585801586028,24.0829296112061,27,23.3679752349854,20,19.9794464111328,20,22.9130706787109,22,24.0030899047852,24,21.3358135223389,26,22.7604312896729,23,22.923041343689,25
04-Oct-2024 16:15:00,5.9529211882389,24.0750617980957,27,23.3541679382324,20,19.9944114685059,20,22.9076175689697,22,24.018726348877,24,21.334903717041,26,22.7605199813843,23,22.9071350097656,25
04-Oct-2024 16:30:00,5.88047421363092,24.05837059021,27,23.3487205505371,20,19.9961700439453,20,22.9291734695435,22,23.9661331176758,24,21.2930412292481,26,22.717960357666,23,22.9002914428711,25
04-Oct-2024 16:45:00,5.83626774818666,24.0470428466797,27,23.3370990753174,20,19.9903316497803,20,22.9020671844482,22,24.0272560119629,24,21.2248001098633,26,22.7223072052002,23,22.9052696228027,25
04-Oct-2024 17:00:00,5.95858383178711,24.0327186584473,27,23.3148784637451,20,19.9940338134766,20,22.8877506256104,22,23.9902954101563,24,21.186824798584,26,22.6903886795044,23,22.8897848129272,25
04-Oct-2024 17:15:00,5.91262257483698,24.0303192138672,27,23.2282657623291,20,20.0755844116211,20,22.8948602676392,22,23.9703960418701,24,21.1855335235596,26,22.6650009155273,23,22.894905090332,25
04-Oct-2024 17:30:00,5.57334513818064,24.0183773040771,27,23.1848888397217,20,19.990592956543,20,22.84934425354,22,23.9902954101563,24,21.1046371459961,26,22.6573505401611,23,22.8621301651001,25
04-Oct-2024 17:45:00,5.31068433821201,24.0185661315918,27,23.1561241149902,20,20.0017318725586,20,22.8248310089111,22,23.9860324859619,24,21.0550346374512,26,22.6239433288574,23,22.8582048416138,25
04-Oct-2024 18:00:00,5.22560608025753,24.0279502868652,27,23.1544418334961,20,19.9870109558106,20,22.814302444458,22,24.0030899047852,24,21.0082054138184,26,22.6115665435791,23,22.8447523117065,25
04-Oct-2024 18:15:00,5.07862260264735,24.0054531097412,27,23.1221199035645,20,19.9853706359863,20,22.8023376464844,22,24.0045108795166,24,20.9826583862305,26,22.6014776229858,23,22.8591899871826,25
04-Oct-2024 18:30:00,4.9057838378414,23.9945182800293,27,23.119836807251,20,19.9846458435059,20,22.7781944274902,22,24.0073509216309,24,20.9421348571777,26,22.5849809646606,23,22.8217000961304,25
04-Oct-2024 18:45:00,4.695609998703,23.9656143188477,27,23.0211868286133,20,19.9923286437988,20,22.7406282424927,22,24.018726348877,24,20.9061031341553,26,22.5297145843506,23,22.8118267059326,25
04-Oct-2024 19:00:00,4.76743227387628,23.9054260253906,27,23.0896091461182,20,20.479736328125,20,22.8783102035522,22,24.0556907653809,24,21.1480369567871,26,22.5421466827393,23,22.8045101165771,25
04-Oct-2024 19:15:00,0.0268774192419744,24.1431484222412,27,23.5325355529785,20,21.0510864257813,20,23.298526763916,22,24.3886566162109,24,21.5723152160645,26,22.595027923584,23,23.0788288116455,25
04-Oct-2024 19:30:00,0.0158387097500024,24.2711715698242,27,23.8030204772949,20,21.3823776245117,20,23.5347957611084,22,24.6722412109375,24,21.854398727417,26,22.7460145950317,23,23.3288192749023,25
04-Oct-2024 19:45:00,0.0157906248932704,24.3195686340332,27,23.9060077667236,20,21.5567665100098,20,23.6602258682251,22,24.8206062316895,24,22.0245609283447,26,22.8215522766113,23,23.4662179946899,25
04-Oct-2024 20:00:00,0.0157300000389417,24.3304615020752,27,23.9752731323242,20,21.7155170440674,20,23.7633008956909,22,24.943380355835,24,22.1556625366211,26,22.8964977264404,23,23.5672693252563,25
04-Oct-2024 20:15:00,0.0158193548840861,24.2984066009521,27,24.0081176757813,20,21.8105812072754,20,23.8287525177002,22,25.051944732666,24,22.2626800537109,26,22.9622554779053,23,23.6442737579346,25
04-Oct-2024 20:30:00,0.0157299999458094,24.2899608612061,27,24.0540771484375,20,21.9211673736572,20,23.8895254135132,22,25.1405563354492,24,22.3536758422852,26,23.0240364074707,23,23.7483901977539,25
04-Oct-2024 20:45:00,0.0156903224546582,24.3014659881592,27,24.0898895263672,20,22.0155868530273,20,23.9471740722656,22,25.2234916687012,24,22.4309616088867,26,23.0755338668823,23,23.8692274093628,25
04-Oct-2024 21:00:00,0.0158838709035227,24.2657566070557,27,24.1178188323975,20,22.0779762268066,20,23.9895257949829,22,25.2978782653809,24,22.5121364593506,26,23.1197471618652,23,23.9513330459595,25
04-Oct-2024 21:15:00,0.0156580643247693,24.2459735870361,27,24.1583061218262,20,22.1595516204834,20,24.0329542160034,22,25.3708667755127,24,22.5771446228027,26,23.1680936813354,23,23.9626207351685,25
04-Oct-2024 21:30:00,0.0158709678198061,24.2413654327393,27,24.1801376342773,20,22.2231922149658,20,24.0757751464844,22,25.4381561279297,24,22.6344604492188,26,23.197470664978,23,23.9887428283691,25
04-Oct-2024 21:45:00,0.0158064517703268,24.2491016387939,27,24.2133026123047,20,22.2879791259766,20,24.1146745681763,22,25.5011749267578,24,22.6914901733398,26,23.2265386581421,23,24.0200777053833,25
04-Oct-2024 22:00:00,0.0156906252086628,24.2060012817383,27,24.1969909667969,20,22.3259544372559,20,24.1380119323731,22,25.5642166137695,24,22.7458915710449,26,23.2585496902466,23,24.0534172058105,25
04-Oct-2024 22:15:00,0.0158645161277344,24.1870651245117,27,24.1875896453857,20,22.3681259155273,20,24.1721343994141,22,25.6158123016357,24,22.796365737915,26,23.2918100357056,23,24.0960454940796,25
04-Oct-2024 22:30:00,0.0158000000519678,24.2061080932617,27,24.2252197265625,20,22.4354152679443,20,24.2085399627686,22,25.6688613891602,24,22.8481349945068,26,23.3109121322632,23,24.1255836486816,25
04-Oct-2024 22:45:00,0.0157766667505105,24.2766838073731,27,24.2632999420166,20,22.5107002258301,20,24.2443389892578,22,25.7377014160156,24,22.8829116821289,26,23.3425951004028,23,24.1734867095947,25
04-Oct-2024 23:00:00,0.0156838710029279,24.318286895752,27,24.2842807769775,20,22.5509262084961,20,24.2712516784668,22,25.7893524169922,24,22.9281730651856,26,23.3863191604614,23,24.2690954208374,25
04-Oct-2024 23:15:00,0.0158258064860298,24.3365783691406,27,24.3047523498535,20,22.5812091827393,20,24.2998914718628,22,25.8180522918701,24,22.968505859375,26,23.4208831787109,23,24.3319978713989,25
04-Oct-2024 23:30:00,0.0159419356214423,24.3788681030273,27,24.3241310119629,20,22.6334056854248,20,24.3246870040894,22,25.8496284484863,24,23.0420246124268,26,23.4361181259155,23,24.3595409393311,25
04-Oct-2024 23:45:00,0.015918750257697,24.353157043457,27,24.3425884246826,20,22.6705932617188,20,24.3498916625977,22,25.8783435821533,24,23.0963039398193,26,23.4686985015869,23,24.3389081954956,25
05-Oct-2024 00:00:00,0.0158531251654495,24.3738994598389,27,24.362154006958,20,22.7159805297852,20,24.3781175613403,22,25.9056243896484,24,23.1516895294189,26,23.5017127990723,23,24.324746131897,25
05-Oct-2024 00:15:00,0.0159709681306155,24.3459510803223,27,24.3739356994629,20,22.7507781982422,20,24.3962659835815,22,25.9271640777588,24,23.1879501342773,26,23.5136480331421,23,24.3248090744019,25
05-Oct-2024 00:30:00,0.0159575758558331,24.3565711975098,27,24.3929138183594,20,22.7830047607422,20,24.4163751602173,22,25.9630756378174,24,23.2245826721191,26,23.5476264953613,23,24.3251342773438,25
05-Oct-2024 00:45:00,0.0159645164085011,24.3365230560303,27,24.4017486572266,20,22.8098468780518,20,24.4368228912354,22,25.976001739502,24,23.2495765686035,26,23.5748491287231,23,24.3248701095581,25
05-Oct-2024 01:00:00,0.015777419411367,24.3719253540039,27,24.4212760925293,20,22.8514804840088,20,24.4608516693115,22,25.9989891052246,24,23.2647266387939,26,23.6009845733643,23,24.3219623565674,25
05-Oct-2024 01:15:00,0.0158687500515953,24.3748931884766,27,24.3984413146973,20,22.8744812011719,20,24.4766387939453,22,26.0262908935547,24,23.2802772521973,26,23.6193428039551,23,24.4124984741211,25
05-Oct-2024 01:30:00,0.0158064518003694,24.3792152404785,27,24.3816242218018,20,22.9067001342773,20,24.492359161377,22,26.0478458404541,24,23.2895526885986,26,23.6429929733276,23,24.4748678207397,25
05-Oct-2024 01:45:00,0.0158733333771427,24.3536071777344,27,24.3692836761475,20,22.9241275787354,20,24.5052423477173,22,26.0579071044922,24,23.2998867034912,26,23.6686496734619,23,24.5073833465576,25
05-Oct-2024 02:00:00,0.0160322582889949,24.3555908203125,27,24.3871974945068,20,22.9568557739258,20,24.5232553482056,22,26.0794696807861,24,23.32373046875,26,23.7012901306152,23,24.4940814971924,25
05-Oct-2024 02:15:00,0.0158833336085081,24.3334579467773,27,24.4024257659912,20,22.9655342102051,20,24.5396480560303,22,26.0981597900391,24,23.3471164703369,26,23.7088842391968,23,24.4810256958008,25
05-Oct-2024 02:30:00,0.0158700002357364,24.3069915771484,27,24.4042510986328,20,22.9743213653564,20,24.5515727996826,22,26.1182899475098,24,23.3698749542236,26,23.7279195785522,23,24.461501121521,25
05-Oct-2024 02:45:00,0.0158800000324845,24.3113441467285,27,24.4241638183594,20,23.0006637573242,20,24.5653553009033,22,26.1297912597656,24,23.3802185058594,26,23.7580642700195,23,24.463116645813,25
05-Oct-2024 03:00:00,0.0158799999703964,24.3351593017578,27,24.4401092529297,20,23.0345077514648,20,24.5810585021973,22,26.144172668457,24,23.393575668335,26,23.7805862426758,23,24.4593372344971,25
05-Oct-2024 03:15:00,0.0158903226256371,24.3328151702881,27,24.4510192871094,20,23.0536212921143,20,24.593451499939,22,26.1585540771484,24,23.3875408172607,26,23.7893772125244,23,24.4556274414063,25
05-Oct-2024 03:30:00,0.0159933334837357,24.3231449127197,27,24.4545135498047,20,23.0666370391846,20,24.6076183319092,22,26.1858825683594,24,23.3953800201416,26,23.8092517852783,23,24.4945306777954,25
05-Oct-2024 03:45:00,0.0160093752201647,24.3288116455078,27,24.4675388336182,20,23.0881175994873,20,24.622166633606,22,26.1973934173584,24,23.3850784301758,26,23.8373785018921,23,24.5724048614502,25
05-Oct-2024 04:00:00,0.0159800001730522,24.3049945831299,27,24.4680805206299,20,23.0931453704834,20,24.6277875900269,22,26.2017097473145,24,23.3834476470947,26,23.8484926223755,23,24.6036396026611,25
05-Oct-2024 04:15:00,0.0159000001847744,24.2470989227295,27,24.4662952423096,20,23.082202911377,20,24.6346874237061,22,26.207462310791,24,23.3896656036377,26,23.8558626174927,23,24.612042427063,25
05-Oct-2024 04:30:00,0.0159375002258457,24.2254047393799,27,24.4336738586426,20,23.0887870788574,20,24.6524868011475,22,26.2175350189209,24,23.4021301269531,26,23.8890724182129,23,24.5880146026611,25
05-Oct-2024 04:45:00,0.0158156249381136,24.2317523956299,27,24.4041328430176,20,23.111686706543,20,24.6713962554932,22,26.2261714935303,24,23.4100189208984,26,23.9196500778198,23,24.5829048156738,25
05-Oct-2024 05:00:00,0.0158812500885688,24.2335872650146,27,24.3996562957764,20,23.1459884643555,20,24.6871786117554,22,26.2405586242676,24,23.425235748291,26,23.9372577667236,23,24.5773143768311,25
05-Oct-2024 05:15:00,0.0159258066766685,24.2390632629395,27,24.4179458618164,20,23.1795997619629,20,24.7050437927246,22,26.2578277587891,24,23.4232997894287,26,23.942684173584,23,24.5695476531982,25
05-Oct-2024 05:30:00,0.0157999999580845,24.2553653717041,27,24.4471416473389,20,23.2043037414551,20,24.723949432373,22,26.2736587524414,24,23.4486961364746,26,23.979211807251,23,24.5675249099731,25
05-Oct-2024 05:45:00,0.0158454546084007,24.2448577880859,27,24.4425754547119,20,23.2121200561523,20,24.738733291626,22,26.2923717498779,24,23.4646015167236,26,24.0011310577393,23,24.5664672851563,25
05-Oct-2024 06:00:00,0.0159366668512424,24.2772121429443,27,24.4795989990234,20,23.2510223388672,20,24.7616138458252,22,26.3082065582275,24,23.4711627960205,26,24.0202770233154,23,24.6482391357422,25
05-Oct-2024 06:15:00,0.0159258067367538,24.3485336303711,27,24.4937858581543,20,23.2658519744873,20,24.7791862487793,22,26.335563659668,24,23.477653503418,26,24.0319423675537,23,24.7383193969727,25
05-Oct-2024 06:30:00,0.0157580644853653,24.4464225769043,27,24.5158462524414,20,23.3096237182617,20,24.8127117156982,22,26.3499622344971,24,23.481616973877,26,24.0554904937744,23,24.7635889053345,25
05-Oct-2024 06:45:00,0.0158900000775854,24.4647789001465,27,24.5287570953369,20,23.3233833312988,20,24.8260765075684,22,26.3773231506348,24,23.4833984375,26,24.0723943710327,23,24.7508106231689,25
05-Oct-2024 07:00:00,0.0158709680000621,24.4636497497559,27,24.5372829437256,20,23.3342876434326,20,24.8419904708862,22,26.404691696167,24,23.483325958252,26,24.0688533782959,23,24.7259378433228,25
05-Oct-2024 07:15:00,0.0158424243951837,24.4397029876709,27,24.5399341583252,20,23.3303489685059,20,24.8431587219238,22,26.4118995666504,24,23.4853973388672,26,24.072359085083,23,24.7091283798218,25
05-Oct-2024 07:30:00,0.0159633333794773,24.4310264587402,27,24.5529937744141,20,23.3397941589356,20,24.8556461334229,22,26.4133377075195,24,23.4857997894287,26,24.0834293365479,23,24.6919460296631,25
05-Oct-2024 07:45:00,0.0159093750407919,24.4864406585693,27,24.5691719055176,20,23.3553085327148,20,24.8714218139648,22,26.4335098266602,24,23.4799995422363,26,24.1006946563721,23,24.6698732376099,25
05-Oct-2024 08:00:00,0.0158633334562182,24.5889511108398,27,24.557014465332,20,23.3887329101563,20,24.8971166610718,22,26.4378337860107,24,23.478874206543,26,24.0897827148438,23,24.6838817596436,25
05-Oct-2024 08:15:00,0.0159375001094304,24.6215667724609,27,24.5479183197021,20,23.3897171020508,20,24.9193267822266,22,26.4781837463379,24,23.4844169616699,26,24.1049509048462,23,24.7032613754272,25
05-Oct-2024 08:30:00,0.0158787881955504,24.6789302825928,27,24.5898094177246,20,23.4054832458496,20,24.9424991607666,22,26.4925956726074,24,23.4872093200684,26,24.1136569976807,23,24.806923866272,25
05-Oct-2024 08:45:00,0.0158375001628883,24.7560615539551,27,24.6584091186523,20,23.4382133483887,20,24.9660882949829,22,26.5502643585205,24,23.4954509735107,26,24.1264801025391,23,24.8567190170288,25
05-Oct-2024 09:00:00,0.0158718751044944,24.8141593933106,27,24.7144412994385,20,23.4667491912842,20,25.0042667388916,22,26.5920867919922,24,23.5073680877686,26,24.1355094909668,23,24.8986873626709,25
05-Oct-2024 09:15:00,0.0158000000442068,24.8634338378906,27,24.7857608795166,20,23.5024681091309,20,25.0442323684692,22,26.6555671691895,24,23.5205345153809,26,24.14244556427,23,24.8715124130249,25
05-Oct-2024 09:30:00,0.0157806452123388,24.9220581054688,27,24.855827331543,20,23.5505084991455,20,25.0921516418457,22,26.7060832977295,24,23.5368347167969,26,24.1618795394897,23,24.840311050415,25
05-Oct-2024 09:45:00,0.0158200000723203,24.9676971435547,27,24.9335823059082,20,23.5929794311523,20,25.1398077011108,22,26.7782783508301,24,23.5482597351074,26,24.1687879562378,23,24.8360614776611,25
05-Oct-2024 10:00:00,0.0158437500940636,25.0665149688721,27,25.0427570343018,20,23.6755676269531,20,25.206205368042,22,26.8447303771973,24,23.5650138854981,26,24.1750583648682,23,24.8474931716919,25
05-Oct-2024 10:15:00,0.0157800000781814,25.133243560791,27,25.1227798461914,20,23.7383441925049,20,25.2625007629395,22,26.9126586914063,24,23.5840950012207,26,24.1917724609375,23,24.8671102523804,25
05-Oct-2024 10:30:00,0.0158625003532507,25.2197189331055,27,25.2262840270996,20,23.8048400878906,20,25.3275203704834,22,26.9820690155029,24,23.6078567504883,26,24.2112131118774,23,24.9003028869629,25
05-Oct-2024 10:45:00,0.0158200000102321,25.2960529327393,27,25.3107604980469,20,23.8777465820313,20,25.3986892700195,22,27.0601921081543,24,23.6367588043213,26,24.2240314483643,23,24.9610662460327,25
05-Oct-2024 11:00:00,0.0158633333320419,25.3828945159912,27,25.4233360290527,20,23.9434719085693,20,25.4732131958008,22,27.1412601470947,24,23.6560020446777,26,24.2414102554321,23,25.037859916687,25
05-Oct-2024 11:15:00,0.015816129023029,25.47483253479,27,25.5131378173828,20,24.0121994018555,20,25.557578086853,22,27.2209224700928,24,23.6792259216309,26,24.2522296905518,23,25.094801902771,25
05-Oct-2024 11:30:00,0.015860000004371,25.569185256958,27,25.6289978027344,20,24.1175270080566,20,25.6671466827393,22,27.3049869537354,24,23.7057266235352,26,24.2731876373291,23,25.1269626617432,25
05-Oct-2024 11:45:00,0.0158749999245629,25.6452732086182,27,25.7193069458008,20,24.1826133728027,20,25.7438993453979,22,27.377498626709,24,23.7401256561279,26,24.2791833877563,23,25.1341981887817,25
05-Oct-2024 12:00:00,0.0158129032821425,25.7412700653076,27,25.8179454803467,20,24.2620315551758,20,25.82652759552,22,27.4558544158936,24,23.7579650878906,26,24.2989902496338,23,25.1544380187988,25
05-Oct-2024 12:15:00,0.0157531248987652,25.8045997619629,27,25.9052562713623,20,24.3483486175537,20,25.8963413238525,22,27.5400676727295,24,23.7949562072754,26,24.3290557861328,23,25.1745758056641,25
05-Oct-2024 12:30:00,0.015943333444496,25.8696002960205,27,25.9830665588379,20,24.427848815918,20,25.9647760391235,22,27.6039943695068,24,23.829761505127,26,24.3469085693359,23,25.2066202163696,25
05-Oct-2024 12:45:00,0.0159000002088085,25.9459743499756,27,26.0706729888916,20,24.5208015441895,20,26.0372085571289,22,27.6897621154785,24,23.8573837280273,26,24.3643016815186,23,25.2469453811646,25
05-Oct-2024 13:00:00,0.0158677420789196,25.9893531799316,27,26.1354541778564,20,24.5974273681641,20,26.1102457046509,22,27.762487411499,24,23.8872356414795,26,24.3773927688599,23,25.2705001831055,25
05-Oct-2024 13:15:00,0.0159375001676381,26.0560970306396,27,26.215934753418,20,24.6736183166504,20,26.1857872009277,22,27.8600120544434,24,23.9231796264648,26,24.4014053344727,23,25.3542976379395,25
05-Oct-2024 13:30:00,0.0159363638270985,26.0940952301025,27,26.2678279876709,20,24.7544574737549,20,26.254542350769,22,27.8876800537109,24,23.9511222839356,26,24.437201499939,23,25.4192447662354,25
05-Oct-2024 13:45:00,0.0159032258295244,26.1279582977295,27,26.3216648101807,20,24.8387203216553,20,26.3208513259888,22,27.9736442565918,24,23.9883041381836,26,24.4483633041382,23,25.4788665771484,25
05-Oct-2024 14:00:00,0.0159419356815277,26.1921539306641,27,26.3957481384277,20,24.9070663452148,20,26.4033489227295,22,28.131160736084,24,24.0055561065674,26,24.4812002182007,23,25.5169639587402,25
05-Oct-2024 14:15:00,0.0158129034623984,26.2204742431641,27,26.4425086975098,20,24.9642124176025,20,26.4557018280029,22,28.1793327331543,24,24.0406703948975,26,24.5052976608276,23,25.5352420806885,25
05-Oct-2024 14:30:00,0.015883871143864,26.2896308898926,27,26.5203304290771,20,25.0512924194336,20,26.5408725738525,22,28.2596626281738,24,24.0774726867676,26,24.5242185592651,23,25.5761375427246,25
05-Oct-2024 14:45:00,0.0159064518107522,26.3532676696777,27,26.5968914031982,20,25.1382026672363,20,26.6351718902588,22,28.4336528778076,24,24.1029624938965,26,24.5500135421753,23,25.627965927124,25
05-Oct-2024 15:00:00,0.0158156252000481,26.3989753723145,27,26.6489753723145,20,25.2159671783447,20,26.7129440307617,22,28.52001953125,24,24.1197166442871,26,24.5690870285034,23,25.6541328430176,25
05-Oct-2024 15:15:00,0.0157199999317527,26.4009132385254,27,26.6745471954346,20,25.2913398742676,20,26.7841529846191,22,28.4863414764404,24,24.1357688903809,26,24.5894269943237,23,25.6596641540527,25
05-Oct-2024 15:30:00,0.0157399997736017,26.4392127990723,27,26.7139091491699,20,25.3651485443115,20,26.8572759628296,22,28.5244121551514,24,24.1551551818848,26,24.6130418777466,23,25.6909027099609,25
05-Oct-2024 15:45:00,0.015793333388865,26.3902759552002,27,26.6822338104248,20,25.4017772674561,20,26.8951892852783,22,28.4512119293213,24,24.1631889343262,26,24.6189813613892,23,25.7287883758545,25
05-Oct-2024 16:00:00,0.0158193548840861,26.3813457489014,27,26.6753215789795,20,25.4606666564941,20,26.9350595474243,22,28.4351196289063,24,24.1790332794189,26,24.6380929946899,23,25.7620973587036,25
05-Oct-2024 16:15:00,0.0158225806249726,26.3535633087158,27,26.6501636505127,20,25.4860305786133,20,26.9612522125244,22,28.4117050170898,24,24.1879177093506,26,24.6571063995361,23,25.7776784896851,25
05-Oct-2024 16:30:00,0.015909677431468,26.3087940216064,27,26.6076622009277,20,25.5085697174072,20,26.9751214981079,22,28.3780651092529,24,24.1927013397217,26,24.660475730896,23,25.7469320297241,25
05-Oct-2024 16:45:00,0.01578387089314,26.2742290496826,27,26.5688591003418,20,25.5178604125977,20,26.9865484237671,22,28.3327369689941,24,24.191463470459,26,24.6621713638306,23,25.7134599685669,25
05-Oct-2024 17:00:00,0.015693939488494,26.2111129760742,27,26.5230484008789,20,25.5186519622803,20,26.9840087890625,22,28.2786560058594,24,24.1928329467773,26,24.6687040328979,23,25.6891632080078,25
05-Oct-2024 17:15:00,0.0157093750603963,26.1504783630371,27,26.4678478240967,20,25.5197944641113,20,26.9787635803223,22,28.2596626281738,24,24.193286895752,26,24.6805067062378,23,25.6633234024048,25
05-Oct-2024 17:30:00,0.0157333333891901,26.1377792358398,27,26.4343223571777,20,25.5318737030029,20,26.9810857772827,22,28.2625846862793,24,24.1982192993164,26,24.6884536743164,23,25.6481838226318,25
05-Oct-2024 17:45:00,0.015800000022864,26.0397243499756,27,26.3770408630371,20,25.5025634765625,20,26.9741744995117,22,28.2713508605957,24,24.2029914855957,26,24.6899681091309,23,25.6385326385498,25
05-Oct-2024 18:00:00,0.0157833333748082,25.985372543335,27,26.3456153869629,20,25.5091705322266,20,26.9730939865112,22,28.256742477417,24,24.2026023864746,26,24.7001285552979,23,25.6533727645874,25
05-Oct-2024 18:15:00,0.0159218750777654,25.9477081298828,27,26.3017616271973,20,25.5102996826172,20,26.9659299850464,22,28.2406692504883,24,24.2110824584961,26,24.7277536392212,23,25.6903848648071,25
05-Oct-2024 18:30:00,0.0159709680104448,25.9350757598877,27,26.2625274658203,20,25.5069808959961,20,26.9577646255493,22,28.2494335174561,24,24.2190818786621,26,24.7305603027344,23,25.7110462188721,25
05-Oct-2024 18:45:00,0.0159250001597684,25.905797958374,27,26.2318687438965,20,25.5146350860596,20,26.9483499526978,22,28.268424987793,24,24.2346134185791,26,24.747052192688,23,25.7101936340332,25
05-Oct-2024 19:00:00,0.0159258067968392,25.8669242858887,27,26.1728115081787,20,25.4999332427979,20,26.9284210205078,22,28.3108100891113,24,24.2525672912598,26,24.7599096298218,23,25.6778907775879,25
05-Oct-2024 19:15:00,0.0158133334169785,25.8225746154785,27,26.0836067199707,20,25.4739170074463,20,26.9047164916992,22,28.3049640655518,24,24.2512645721436,26,24.7657747268677,23,25.6511287689209,25
05-Oct-2024 19:30:00,0.0158843751996756,25.7726020812988,27,26.0125789642334,20,25.4478492736816,20,26.8871059417725,22,28.3049640655518,24,24.2608985900879,26,24.7766304016113,23,25.6255578994751,25
05-Oct-2024 19:45:00,0.0158250000094995,25.7235584259033,27,25.9846668243408,20,25.4280586242676,20,26.861964225769,22,28.3049640655518,24,24.2648162841797,26,24.7918252944946,23,25.612193107605,25
05-Oct-2024 20:00:00,0.015809677361,25.6772594451904,27,25.9362564086914,20,25.3965072631836,20,26.8376054763794,22,28.2888870239258,24,24.2839584350586,26,24.7948007583618,23,25.6007232666016,25
05-Oct-2024 20:15:00,0.0157999999708298,25.6334266662598,27,25.9060325622559,20,25.3652038574219,20,26.8160810470581,22,28.2070732116699,24,24.2800674438477,26,24.8049097061157,23,25.5829029083252,25
05-Oct-2024 20:30:00,0.0157806452423815,25.5965042114258,27,25.8672866821289,20,25.3417415618896,20,26.7934503555298,22,28.1895523071289,24,24.3228969573975,26,24.7988376617432,23,25.6270627975464,25
05-Oct-2024 20:45:00,0.0159314284899405,25.5460720062256,27,25.8299388885498,20,25.3092517852783,20,26.767068862915,22,28.1968536376953,24,24.4281539916992,26,24.8100385665894,23,25.6568565368652,25
05-Oct-2024 21:00:00,0.0157419354204209,25.5135898590088,27,25.793888092041,20,25.2920608520508,20,26.7449035644531,22,28.1413745880127,24,24.4856491088867,26,24.8187847137451,23,25.677562713623,25
05-Oct-2024 21:15:00,0.0157935483260981,25.4897232055664,27,25.7669219970703,20,25.2706909179688,20,26.7204685211182,22,28.0786323547363,24,24.528865814209,26,24.811803817749,23,25.6554756164551,25
05-Oct-2024 21:30:00,0.0157387096795344,25.4293518066406,27,25.7183513641357,20,25.206974029541,20,26.6912498474121,22,28.0290431976318,24,24.554386138916,26,24.8019723892212,23,25.6163892745972,25
05-Oct-2024 21:45:00,0.0158218748983927,25.3950366973877,27,25.7060241699219,20,25.2025279998779,20,26.677845954895,22,28.0042572021484,24,24.5824508666992,26,24.8067407608032,23,25.5827398300171,25
05-Oct-2024 22:00:00,0.0157774194714523,25.3743286132813,27,25.6863651275635,20,25.1859092712402,20,26.6655502319336,22,27.9940547943115,24,24.5733032226563,26,24.8197622299194,23,25.5659399032593,25
05-Oct-2024 22:15:00,0.0158000002615154,25.3287792205811,27,25.6482162475586,20,25.1430053710938,20,26.6408805847168,22,27.9765586853027,24,24.5910701751709,26,24.8193016052246,23,25.544885635376,25
05-Oct-2024 22:30:00,0.0158709679700194,25.3245887756348,27,25.6442127227783,20,25.1380252838135,20,26.6308641433716,22,27.9678153991699,24,24.6163711547852,26,24.8239946365356,23,25.5425539016724,25
05-Oct-2024 22:45:00,0.0159322583386975,25.3290729522705,27,25.6432113647461,20,25.1429538726807,20,26.6223773956299,22,27.9372138977051,24,24.6267738342285,26,24.8308515548706,23,25.5562677383423,25
05-Oct-2024 23:00:00,0.0158757577001145,25.3214130401611,27,25.6385383605957,20,25.1322002410889,20,26.6083202362061,22,27.92555809021,24,24.6446151733398,26,24.845064163208,23,25.6207618713379,25
05-Oct-2024 23:15:00,0.0159193549545542,25.3260192871094,27,25.6220893859863,20,25.1200656890869,20,26.5918388366699,22,27.8949661254883,24,24.6186103820801,26,24.8367977142334,23,25.6564102172852,25
05-Oct-2024 23:30:00,0.015961290367188,25.3507385253906,27,25.6142673492432,20,25.11354637146,20,26.5832595825195,22,27.8702087402344,24,24.5996704101563,26,24.8526697158813,23,25.6754035949707,25
05-Oct-2024 23:45:00,0.0159483872834713,25.324520111084,27,25.5875701904297,20,25.0909671783447,20,26.5625734329224,22,27.8410835266113,24,24.5793724060059,26,24.8583211898804,23,25.6366195678711,25
06-Oct-2024 00:00:00,0.015980000110964,25.3068695068359,27,25.5716876983643,20,25.0704441070557,20,26.5405378341675,22,27.8221588134766,24,24.5710315704346,26,24.8655157089233,23,25.5821771621704,25
