Time,AHU_Power,R1_Temp,R1_Setpiont,R2_Temp,R2_Setpiont,R3_Temp,R3_Setpiont,R4_Temp,R4_Setpiont,R5_Temp,R5_Setpiont,R6_Temp,R6_Setpiont,R7_Temp,R7_Setpiont,R8_Temp,R8_Setpiont
06-Oct-2024 00:15:00,0.0158483871829606,25.3034210205078,27,25.5654678344727,20,25.0529289245606,20,26.5315914154053,22,27.8017807006836,24,24.5571422576904,26,24.8554630279541,23,25.5440578460693,25
06-Oct-2024 00:30:00,0.0159433335686723,25.31640625,27,25.5555152893066,20,25.0447254180908,20,26.5111770629883,22,27.7959594726563,24,24.5139293670654,26,24.8540668487549,23,25.5171213150024,25
06-Oct-2024 00:45:00,0.0158677420789196,25.2867202758789,27,25.5221939086914,20,25.0210990905762,20,26.5037078857422,22,27.7799510955811,24,24.4740676879883,26,24.8572998046875,23,25.4901008605957,25
06-Oct-2024 01:00:00,0.0159718751674518,25.2764453887939,27,25.4720764160156,20,25.0061378479004,20,26.4901294708252,22,27.7683086395264,24,24.4476642608643,26,24.8680963516235,23,25.469217300415,25
06-Oct-2024 01:15:00,0.01590967779198,25.245002746582,27,25.4492111206055,20,24.9732398986816,20,26.4750385284424,22,27.7595767974854,24,24.427375793457,26,24.8754940032959,23,25.5070180892944,25
06-Oct-2024 01:30:00,0.0158656251733191,25.2424983978271,27,25.4483222961426,20,24.9634380340576,20,26.4623622894287,22,27.7435760498047,24,24.4088077545166,26,24.8703632354736,23,25.5714921951294,25
06-Oct-2024 01:45:00,0.0158562501892447,25.2627143859863,27,25.4547710418701,20,24.9641799926758,20,26.4565391540527,22,27.7333946228027,24,24.3985061645508,26,24.8848304748535,23,25.5922174453735,25
06-Oct-2024 02:00:00,0.0159032260097804,25.2584247589111,27,25.4505805969238,20,24.9459266662598,20,26.4482259750366,22,27.7304840087891,24,24.3776416778564,26,24.8844985961914,23,25.5935230255127,25
06-Oct-2024 02:15:00,0.015825000271434,25.2933025360107,27,25.4540138244629,20,24.9405136108398,20,26.4418916702271,22,27.7203025817871,24,24.3718528747559,26,24.8874034881592,23,25.5605239868164,25
06-Oct-2024 02:30:00,0.015866666721801,25.2787628173828,27,25.446569442749,20,24.9231796264648,20,26.429575920105,22,27.7072086334229,24,24.3640251159668,26,24.8843202590942,23,25.5261211395264,25
06-Oct-2024 02:45:00,0.0159566668793559,25.3506736755371,27,25.4680614471436,20,24.9468803405762,20,26.4378824234009,22,27.7028503417969,24,24.3626937866211,26,24.9048147201538,23,25.4952440261841,25
06-Oct-2024 03:00:00,0.0159766670316458,25.3583316802979,27,25.4680404663086,20,24.9381809234619,20,26.428918838501,22,27.6839447021484,24,24.3717308044434,26,24.9098196029663,23,25.4785385131836,25
06-Oct-2024 03:15:00,0.0158909092459715,25.3352355957031,27,25.4666290283203,20,24.9235095977783,20,26.4121351242065,22,27.6955795288086,24,24.3636493682861,26,24.9093561172485,23,25.4599809646606,25
06-Oct-2024 03:30:00,0.0158225808052286,25.3215675354004,27,25.4643135070801,20,24.9125576019287,20,26.40354347229,22,27.6868515014648,24,24.3673000335693,26,24.9215927124023,23,25.4501867294312,25
06-Oct-2024 03:45:00,0.015954838885415,25.3617973327637,27,25.468786239624,20,24.9106826782227,20,26.4067850112915,22,27.6781272888184,24,24.3522262573242,26,24.9302835464478,23,25.5130767822266,25
06-Oct-2024 04:00:00,0.0159419357716557,25.2826557159424,27,25.4499378204346,20,24.8695983886719,20,26.3794250488281,22,27.6679496765137,24,24.3413047790527,26,24.9168720245361,23,25.5467767715454,25
06-Oct-2024 04:15:00,0.015903225949695,25.1661682128906,27,25.417049407959,20,24.8188705444336,20,26.3571615219116,22,27.6446895599365,24,24.3474407196045,26,24.9174127578735,23,25.5622634887695,25
06-Oct-2024 04:30:00,0.0159266668061415,25.1478404998779,27,25.4234676361084,20,24.8188171386719,20,26.3534774780273,22,27.6228866577148,24,24.3296337127686,26,24.9397449493408,23,25.556921005249,25
06-Oct-2024 04:45:00,0.015903125226032,25.1078071594238,27,25.3938865661621,20,24.7898597717285,20,26.3351554870605,22,27.6068992614746,24,24.3121757507324,26,24.9473142623901,23,25.5156373977661,25
06-Oct-2024 05:00:00,0.0159200003991524,25.1109123229981,27,25.3994789123535,20,24.8018436431885,20,26.3328733444214,22,27.6025409698486,24,24.3129272460938,26,24.9407978057861,23,25.4955492019653,25
06-Oct-2024 05:15:00,0.0158903227458077,25.1038722991943,27,25.3879508972168,20,24.789665222168,20,26.317985534668,22,27.5851039886475,24,24.2955150604248,26,24.9518585205078,23,25.4563302993774,25
06-Oct-2024 05:30:00,0.0159062501625158,25.0693969726563,27,25.3294067382813,20,24.7506370544434,20,26.3012676239014,22,27.5633087158203,24,24.2975215911865,26,24.9460315704346,23,25.428638458252,25
06-Oct-2024 05:45:00,0.0159181822091341,25.070348739624,27,25.2916011810303,20,24.7660160064697,20,26.3017826080322,22,27.5415229797363,24,24.2812881469727,26,24.9637641906738,23,25.4117002487183,25
06-Oct-2024 06:00:00,0.0159433335686723,25.1008796691895,27,25.2863025665283,20,24.7848510742188,20,26.2974739074707,22,27.5516910552979,24,24.2819156646729,26,24.9507036209106,23,25.4142036437988,25
06-Oct-2024 06:15:00,0.0158419356110596,25.160795211792,27,25.2999877929688,20,24.7900657653809,20,26.2967004776001,22,27.5502395629883,24,24.2728023529053,26,24.9636402130127,23,25.4995727539063,25
06-Oct-2024 06:30:00,0.0159000000831756,25.1969108581543,27,25.311336517334,20,24.786506652832,20,26.2962427139282,22,27.5357151031494,24,24.2563591003418,26,24.9652948379517,23,25.5428857803345,25
06-Oct-2024 06:45:00,0.0158727274586757,25.2627716064453,27,25.319372177124,20,24.7979907989502,20,26.2959022521973,22,27.5269966125488,24,24.2551002502441,26,24.9723100662231,23,25.5600214004517,25
06-Oct-2024 07:00:00,0.0159774196123885,25.2953758239746,27,25.3522968292236,20,24.8251609802246,20,26.3128709793091,22,27.5502395629883,24,24.2621459960938,26,24.9664936065674,23,25.5404901504517,25
06-Oct-2024 07:15:00,0.0158580646760041,25.266716003418,27,25.329833984375,20,24.7927703857422,20,26.2851028442383,22,27.5560455322266,24,24.2566375732422,26,24.9721822738647,23,25.5033435821533,25
06-Oct-2024 07:30:00,0.0158032257590563,25.2701091766357,27,25.3515625,20,24.7983207702637,20,26.2848873138428,22,27.5792942047119,24,24.2389373779297,26,24.9765863418579,23,25.4776363372803,25
06-Oct-2024 07:45:00,0.0158933334673444,25.2614154815674,27,25.3407859802246,20,24.7766590118408,20,26.2666721343994,22,27.5705757141113,24,24.2355976104736,26,24.9730787277222,23,25.4383182525635,25
06-Oct-2024 08:00:00,0.0158566667077442,25.2429943084717,27,25.3308830261231,20,24.7575073242188,20,26.2524919509888,22,27.5211906433106,24,24.2320442199707,26,24.9654941558838,23,25.4370489120483,25
06-Oct-2024 08:15:00,0.0158242425232223,25.2119922637939,27,25.3224620819092,20,24.7373924255371,20,26.2379817962646,22,27.4921474456787,24,24.2140693664551,26,24.9666080474854,23,25.4208354949951,25
06-Oct-2024 08:30:00,0.0157419353603355,25.1913623809814,27,25.325891494751,20,24.7246513366699,20,26.231499671936,22,27.4761810302734,24,24.2030696868896,26,24.9617671966553,23,25.4301567077637,25
06-Oct-2024 08:45:00,0.0158354838889453,25.2047100067139,27,25.3393592834473,20,24.7166309356689,20,26.2288818359375,22,27.4674682617188,24,24.2089691162109,26,24.9581317901611,23,25.510293006897,25
06-Oct-2024 09:00:00,0.0158333335692684,25.2088527679443,27,25.3687896728516,20,24.7240333557129,20,26.2434902191162,22,27.4660167694092,24,24.1994152069092,26,24.9560317993164,23,25.557297706604,25
06-Oct-2024 09:15:00,0.0159272727641192,25.263370513916,27,25.4011421203613,20,24.7449569702148,20,26.262318611145,22,27.4950523376465,24,24.1989555358887,26,24.9662046432495,23,25.5885429382324,25
06-Oct-2024 09:30:00,0.0158774196020057,25.3116416931152,27,25.4410057067871,20,24.7619571685791,20,26.2917575836182,22,27.5182838439941,24,24.2019081115723,26,24.9767122268677,23,25.5681200027466,25
06-Oct-2024 09:45:00,0.0158193548840861,25.3603057861328,27,25.483850479126,20,24.7874488830566,20,26.3170776367188,22,27.5516910552979,24,24.2020816802979,26,24.9679460525513,23,25.5385894775391,25
06-Oct-2024 10:00:00,0.0157366668184598,25.3947257995606,27,25.5309829711914,20,24.8081359863281,20,26.3356075286865,22,27.5807437896729,24,24.2111854553223,26,24.9688158035278,23,25.5150594711304,25
06-Oct-2024 10:15:00,0.0158968750038184,25.4155883789063,27,25.5744972229004,20,24.8247985839844,20,26.3683032989502,22,27.6185264587402,24,24.2232551574707,26,24.9779758453369,23,25.5149049758911,25
06-Oct-2024 10:30:00,0.0159677421493876,25.4816780090332,27,25.6375732421875,20,24.8630504608154,20,26.4047536849976,22,27.6592292785645,24,24.2347984313965,26,24.9944314956665,23,25.5146989822388,25
06-Oct-2024 10:45:00,0.0158466666315993,25.5135803222656,27,25.6571769714356,20,24.8820114135742,20,26.4433631896973,22,27.7217540740967,24,24.255184173584,26,24.9821424484253,23,25.5324125289917,25
06-Oct-2024 11:00:00,0.0157483870223645,25.5827217102051,27,25.6941680908203,20,24.9409122467041,20,26.4956531524658,22,27.7726783752441,24,24.2760028839111,26,24.9945611953735,23,25.5727272033691,25
06-Oct-2024 11:15:00,0.0158437500649598,25.6449699401856,27,25.7429275512695,20,24.9732894897461,20,26.5431232452393,22,27.8148784637451,24,24.2739486694336,26,25.0028343200684,23,25.6571493148804,25
06-Oct-2024 11:30:00,0.1035322579405,25.6802749633789,27,25.8061351776123,20,25.0147857666016,20,26.578742980957,22,27.865837097168,24,24.2877426147461,26,25.0201120376587,23,25.701343536377,25
06-Oct-2024 11:45:00,1.51978666782379,25.4415721893311,27,25.6953468322754,20,23.2145690917969,20,26.0522794723511,22,27.4282836914063,24,24.1100311279297,26,23.7353496551514,23,25.228367805481,25
06-Oct-2024 12:00:00,1.51318749785423,25.4324035644531,27,25.6319446563721,20,22.6254920959473,20,25.767520904541,22,26.8895282745361,24,23.8443660736084,26,22.8413829803467,23,24.4565963745117,25
06-Oct-2024 12:15:00,1.50508000055949,25.445743560791,27,25.5869331359863,20,22.1705112457275,20,25.571831703186,22,26.5185432434082,24,23.5796241760254,26,22.5887174606323,23,24.3334035873413,25
06-Oct-2024 12:30:00,1.49123870557354,25.4525852203369,27,25.5232353210449,20,21.799072265625,20,25.3772411346436,22,26.1456127166748,24,23.373872756958,26,22.780969619751,23,24.2541542053223,25
06-Oct-2024 12:45:00,1.50887499377131,25.490966796875,27,25.5170307159424,20,21.627161026001,20,25.2590084075928,22,25.9357833862305,24,23.2634830474854,26,22.7728385925293,23,24.2157077789307,25
06-Oct-2024 13:00:00,1.52870323196534,25.5347900390625,27,25.5394554138184,20,21.5547332763672,20,25.1948461532593,22,25.7936553955078,24,23.1910781860352,26,22.6594219207764,23,24.0714359283447,25
06-Oct-2024 13:15:00,1.48906333446503,25.5880851745606,27,25.5543842315674,20,21.5363235473633,20,25.1415491104126,22,25.7018413543701,24,23.140625,26,22.6066579818726,23,23.9858226776123,25
06-Oct-2024 13:30:00,1.48389678616678,25.6340599060059,27,25.5721244812012,20,21.5028839111328,20,25.1060571670532,22,25.6717281341553,24,23.0785655975342,26,22.6311140060425,23,23.926456451416,25
06-Oct-2024 13:45:00,1.48134848927007,25.6384696960449,27,25.5699405670166,20,21.4440422058106,20,25.0446128845215,22,25.6502189636231,24,23.0211486816406,26,22.6964149475098,23,23.8464794158936,25
06-Oct-2024 14:00:00,1.50057096635142,25.6433792114258,27,25.5646705627441,20,21.3888320922852,20,24.9925308227539,22,25.5871467590332,24,22.9756546020508,26,22.7184219360352,23,23.8185663223267,25
06-Oct-2024 14:15:00,1.51226450935487,25.6658229827881,27,25.5660877227783,20,21.3033256530762,20,24.9318428039551,22,25.5627822875977,24,22.93337059021,26,22.6307249069214,23,23.6981134414673,25
06-Oct-2024 14:30:00,1.47347333431244,25.6790370941162,27,25.5574150085449,20,21.220645904541,20,24.8592491149902,22,25.4553375244141,24,22.8871974945068,26,22.6863040924072,23,23.6627388000488,25
06-Oct-2024 14:45:00,1.4714387078439,25.6762599945068,27,25.5431213378906,20,21.1841640472412,20,24.8113927841187,22,25.325065612793,24,22.831205368042,26,22.7991075515747,23,23.5635547637939,25
06-Oct-2024 15:00:00,1.47037188336253,25.6915950775146,27,25.5302352905273,20,21.1157245635986,20,24.7662172317505,22,25.2749862670898,24,22.800407409668,26,22.8736238479614,23,23.5403299331665,25
06-Oct-2024 15:15:00,1.48620312288404,25.6666698455811,27,25.5135231018066,20,21.0765953063965,20,24.7245311737061,22,25.2192001342773,24,22.7799263000488,26,22.9172954559326,23,23.4423551559448,25
06-Oct-2024 15:30:00,1.51534665822983,25.6392326354981,27,25.476001739502,20,21.0012588500977,20,24.6821384429932,22,25.190601348877,24,22.7459697723389,26,22.9108810424805,23,23.437442779541,25
06-Oct-2024 15:45:00,1.13331999816,25.6459808349609,27,25.4809913635254,20,21.1864547729492,20,24.7196187973022,22,25.2435150146484,24,22.6759357452393,26,22.8482007980347,23,23.3171195983887,25
06-Oct-2024 16:00:00,0.0158516128938044,25.8713722229004,27,25.855655670166,20,22.3237209320068,20,25.2850847244263,22,25.9357833862305,24,22.8954238891602,26,23.181357383728,23,23.7465152740479,25
06-Oct-2024 16:15:00,0.0158516128938044,25.9452705383301,27,25.9607696533203,20,22.7809371948242,20,25.5397748947144,22,26.31396484375,24,23.0888423919678,26,23.3430004119873,23,24.0450305938721,25
06-Oct-2024 16:30:00,0.0158096774210853,25.99880027771,27,26.0139255523682,20,23.0659255981445,20,25.7215671539307,22,26.5834331512451,24,23.2282485961914,26,23.4295797348022,23,24.2417306900024,25
06-Oct-2024 16:45:00,0.0158343750517815,25.9987888336182,27,26.0395278930664,20,23.2761077880859,20,25.8495588302612,22,26.7941665649414,24,23.3430271148682,26,23.5094079971313,23,24.3473482131958,25
06-Oct-2024 17:00:00,0.0156766666099429,26.0221080780029,27,26.0678558349609,20,23.4570198059082,20,25.9627599716187,22,26.987850189209,24,23.4402885437012,26,23.5902557373047,23,24.4480314254761,25
06-Oct-2024 17:15:00,0.0158343750517815,26.0062675476074,27,26.0808753967285,20,23.6075592041016,20,26.0484399795532,22,27.1340179443359,24,23.5238628387451,26,23.6680393218994,23,24.5374135971069,25
06-Oct-2024 17:30:00,0.0158064516801988,26.0010528564453,27,26.0870914459229,20,23.7460289001465,20,26.1257095336914,22,27.2412090301514,24,23.5953960418701,26,23.7384099960327,23,24.6126327514648,25
06-Oct-2024 17:45:00,0.0158387097500024,25.9886474609375,27,26.0888195037842,20,23.8756370544434,20,26.1883020401001,22,27.3368892669678,24,23.6630363464356,26,23.8133964538574,23,24.6849212646484,25
06-Oct-2024 18:00:00,0.0158468752051704,25.9852523803711,27,26.0845546722412,20,23.9805793762207,20,26.2435293197632,22,27.4123191833496,24,23.7141094207764,26,23.8807439804077,23,24.7407865524292,25
06-Oct-2024 18:15:00,0.0159062500461005,25.9611129760742,27,26.048318862915,20,24.068510055542,20,26.2933235168457,22,27.4718246459961,24,23.7758369445801,26,23.9454221725464,23,24.8225584030151,25
06-Oct-2024 18:30:00,0.0158343751099892,25.9347095489502,27,25.9971618652344,20,24.1572608947754,20,26.3326349258423,22,27.5197353363037,24,23.8256607055664,26,24.0003271102905,23,24.913215637207,25
06-Oct-2024 18:45:00,0.0156677419379834,25.8863391876221,27,25.9672222137451,20,24.2174015045166,20,26.3581094741821,22,27.5516910552979,24,23.8759593963623,26,24.0513982772827,23,24.980055809021,25
06-Oct-2024 19:00:00,0.015766666829586,25.8635025024414,27,25.9575347900391,20,24.2809162139893,20,26.3844747543335,22,27.5720252990723,24,23.9181156158447,26,24.1058950424194,23,25.0241212844849,25
06-Oct-2024 19:15:00,0.0158161291431996,25.8456420898438,27,25.9443950653076,20,24.32861328125,20,26.3982133865356,22,27.5836524963379,24,23.9621906280518,26,24.1514091491699,23,25.0175437927246,25
06-Oct-2024 19:30:00,0.0158000000782551,25.8116035461426,27,25.9210224151611,20,24.3746280670166,20,26.4129590988159,22,27.6068992614746,24,23.9971923828125,26,24.1976432800293,23,25.0366830825806,25
06-Oct-2024 19:45:00,0.0158129031619718,25.7869701385498,27,25.90380859375,20,24.413911819458,20,26.4228372573853,22,27.6228866577148,24,24.0395374298096,26,24.2416725158691,23,25.0515642166138,25
06-Oct-2024 20:00:00,0.015860000004371,25.7325744628906,27,25.8766098022461,20,24.4387226104736,20,26.4242486953735,22,27.6388740539551,24,24.0671463012695,26,24.2890090942383,23,25.0754556655884,25
06-Oct-2024 20:15:00,0.015787499898579,25.7212257385254,27,25.8575172424316,20,24.4683418273926,20,26.4271593093872,22,27.6272468566895,24,24.0925521850586,26,24.3174772262573,23,25.1028461456299,25
06-Oct-2024 20:30:00,0.0158031252212822,25.6812744140625,27,25.8388366699219,20,24.4956817626953,20,26.4280586242676,22,27.6316070556641,24,24.1069507598877,26,24.3557891845703,23,25.1152868270874,25
06-Oct-2024 20:45:00,0.0158066667616367,25.6287727355957,27,25.8063144683838,20,24.5083770751953,20,26.4310569763184,22,27.6388740539551,24,24.1294593811035,26,24.3845767974854,23,25.1980085372925,25
06-Oct-2024 21:00:00,0.0156812500790693,25.6223945617676,27,25.7885646820068,20,24.5340766906738,20,26.4338445663452,22,27.6461448669434,24,24.146276473999,26,24.4149713516235,23,25.2610139846802,25
06-Oct-2024 21:15:00,0.0157133334005872,25.6058788299561,27,25.7768402099609,20,24.5606746673584,20,26.4386520385742,22,27.6534118652344,24,24.1735095977783,26,24.4407157897949,23,25.3006153106689,25
06-Oct-2024 21:30:00,0.0157060605389151,25.5827732086182,27,25.7613964080811,20,24.5787696838379,20,26.4313936233521,22,27.6446895599365,24,24.1976070404053,26,24.4720592498779,23,25.2829446792603,25
06-Oct-2024 21:45:00,0.0157741936404378,25.5723762512207,27,25.7524662017822,20,24.5854721069336,20,26.4329805374146,22,27.6475944519043,24,24.2343521118164,26,24.4971914291382,23,25.2608127593994,25
06-Oct-2024 22:00:00,0.0158354838889453,25.5677490234375,27,25.739070892334,20,24.5976982116699,20,26.4346809387207,22,27.6563205718994,24,24.2726211547852,26,24.5309038162231,23,25.2487373352051,25
06-Oct-2024 22:15:00,0.0157906249805819,25.5161838531494,27,25.7190666198731,20,24.5996131896973,20,26.4274282455444,22,27.6534118652344,24,24.3108081817627,26,24.5435972213745,23,25.2544355392456,25
06-Oct-2024 22:30:00,0.0158709680601474,25.5273971557617,27,25.7208213806152,20,24.6207008361816,20,26.4239864349365,22,27.6534118652344,24,24.3105659484863,26,24.5707063674927,23,25.2714366912842,25
06-Oct-2024 22:45:00,0.0159454547207464,25.5111236572266,27,25.7060699462891,20,24.6252460479736,20,26.4226970672607,22,27.6388740539551,24,24.2960224151611,26,24.6004114151001,23,25.2748966217041,25
06-Oct-2024 23:00:00,0.0157562499807682,25.4878311157227,27,25.6965770721436,20,24.6330242156982,20,26.4237804412842,22,27.6606769561768,24,24.4146556854248,26,24.6196527481079,23,25.3101320266724,25
06-Oct-2024 23:15:00,0.0158806452227216,25.5079917907715,27,25.6921977996826,20,24.6468658447266,20,26.422022819519,22,27.6417808532715,24,24.3921165466309,26,24.6329803466797,23,25.3840208053589,25
06-Oct-2024 23:30:00,0.0158451614721167,25.4853534698486,27,25.6870021820068,20,24.6476612091064,20,26.420539855957,22,27.6505069732666,24,24.3773994445801,26,24.6594562530518,23,25.4220409393311,25
06-Oct-2024 23:45:00,0.0157483872026205,25.4673557281494,27,25.6713676452637,20,24.6451530456543,20,26.4145793914795,22,27.6475944519043,24,24.3910732269287,26,24.6856241226196,23,25.4532680511475,25
07-Oct-2024 00:00:00,0.0158968752366491,25.4253425598145,27,25.6601505279541,20,24.6386184692383,20,26.4060640335083,22,27.6432323455811,24,24.3833999633789,26,24.6859588623047,23,25.408727645874,25
07-Oct-2024 00:15:00,0.0159129032925252,25.4395999908447,27,25.6451759338379,20,24.6575527191162,20,26.4085626602173,22,27.6432323455811,24,24.3808975219727,26,24.6979389190674,23,25.3610515594482,25
07-Oct-2024 00:30:00,0.0158766667048136,25.4441394805908,27,25.5961513519287,20,24.6640014648438,20,26.4027166366577,22,27.6417808532715,24,24.3854064941406,26,24.7248592376709,23,25.3338632583618,25
07-Oct-2024 00:45:00,0.0158903225355091,25.4039840698242,27,25.5713787078857,20,24.6516170501709,20,26.4002132415771,22,27.6316070556641,24,24.3875484466553,26,24.7381181716919,23,25.323263168335,25
07-Oct-2024 01:00:00,0.0158161292032849,25.3941612243652,27,25.5721187591553,20,24.6630115509033,20,26.39515209198,22,27.6359672546387,24,24.3924121856689,26,24.7398080825806,23,25.3049602508545,25
07-Oct-2024 01:15:00,0.0158200001344085,25.395191192627,27,25.5705261230469,20,24.664608001709,20,26.3932247161865,22,27.6388740539551,24,24.3840293884277,26,24.7488946914673,23,25.2909574508667,25
07-Oct-2024 01:30:00,0.0158903226857224,25.3938865661621,27,25.5831928253174,20,24.67600440979,20,26.3963356018066,22,27.6272468566895,24,24.3868045806885,26,24.7612438201904,23,25.3583040237427,25
07-Oct-2024 01:45:00,0.0158451611716901,25.3901386260986,27,25.5748901367188,20,24.6835746765137,20,26.3955993652344,22,27.6359672546387,24,24.3898944854736,26,24.7825317382813,23,25.4160079956055,25
07-Oct-2024 02:00:00,0.0158935485467795,25.411111831665,27,25.5846462249756,20,24.6874809265137,20,26.3942718505859,22,27.6359672546387,24,24.3806533813477,26,24.7860174179077,23,25.442268371582,25
07-Oct-2024 02:15:00,0.0158900002638499,25.3814373016357,27,25.5813369750977,20,24.6849575042725,20,26.3942613601685,22,27.6359672546387,24,24.380256652832,26,24.7960147857666,23,25.439416885376,25
07-Oct-2024 02:30:00,0.0158666666597128,25.4084987640381,27,25.5878009796143,20,24.7005786895752,20,26.3905429840088,22,27.6446895599365,24,24.388879776001,26,24.812967300415,23,25.401439666748,25
07-Oct-2024 02:45:00,0.0160133335739374,25.4196014404297,27,25.5891380310059,20,24.7023010253906,20,26.3933725357056,22,27.6345119476318,24,24.3805332183838,26,24.8286771774292,23,25.3789310455322,25
07-Oct-2024 03:00:00,0.0159580646863868,25.4082126617432,27,25.5814723968506,20,24.7037677764893,20,26.389723777771,22,27.6446895599365,24,24.3798370361328,26,24.8277387619019,23,25.3601303100586,25
07-Oct-2024 03:15:00,0.0159200003991524,25.410343170166,27,25.5811176300049,20,24.703067779541,20,26.3846139907837,22,27.6621322631836,24,24.3839988708496,26,24.8420028686523,23,25.334924697876,25
07-Oct-2024 03:30:00,0.0159066669022044,25.4121818542481,27,25.5740547180176,20,24.7077293395996,20,26.3787603378296,22,27.6606769561768,24,24.377613067627,26,24.8594188690186,23,25.3241329193115,25
07-Oct-2024 03:45:00,0.0159612904272733,25.3902435302734,27,25.5735340118408,20,24.707010269165,20,26.3767728805542,22,27.6432323455811,24,24.3773212432861,26,24.8622407913208,23,25.3172178268433,25
07-Oct-2024 04:00:00,0.0159406252205372,25.3944931030273,27,25.5727462768555,20,24.7055606842041,20,26.3766412734985,22,27.6432323455811,24,24.3859710693359,26,24.8608493804932,23,25.4000186920166,25
07-Oct-2024 04:15:00,0.0158437499776483,25.3699188232422,27,25.5686683654785,20,24.7058219909668,20,26.366455078125,22,27.6359672546387,24,24.4050178527832,26,24.8885955810547,23,25.4419231414795,25
07-Oct-2024 04:30:00,0.0158677420789196,25.3835716247559,27,25.5638599395752,20,24.7064151763916,20,26.3674459457397,22,27.6432323455811,24,24.4145584106445,26,24.9171552658081,23,25.46630859375,25
07-Oct-2024 04:45:00,0.0158406250411645,25.4071006774902,27,25.5667400360107,20,24.7102508544922,20,26.371187210083,22,27.6592292785645,24,24.4297790527344,26,24.9344892501831,23,25.4524478912354,25
07-Oct-2024 05:00:00,0.0158300003036857,25.3885154724121,27,25.5551910400391,20,24.7055492401123,20,26.3725633621216,22,27.6635894775391,24,24.4364013671875,26,24.9450607299805,23,25.4265937805176,25
07-Oct-2024 05:15:00,0.01583749987185,25.398494720459,27,25.5575351715088,20,24.7066040039063,20,26.3706846237183,22,27.6461448669434,24,24.4431800842285,26,24.9698333740234,23,25.406623840332,25
07-Oct-2024 05:30:00,0.0158774195419204,25.3987464904785,27,25.5258522033691,20,24.7079830169678,20,26.3661670684814,22,27.6505069732666,24,24.4466857910156,26,24.9924926757813,23,25.3762340545654,25
07-Oct-2024 05:45:00,0.0158233334620794,25.3703193664551,27,25.4750175476074,20,24.7041149139404,20,26.3618669509888,22,27.6403312683106,24,24.4643650054932,26,24.9977283477783,23,25.3701419830322,25
07-Oct-2024 06:00:00,0.0158733335944513,25.4201145172119,27,25.4903736114502,20,24.739128112793,20,26.3764686584473,22,27.6432323455811,24,24.4639682769775,26,25.015100479126,23,25.3639297485352,25
07-Oct-2024 06:15:00,0.0159433336928487,25.477237701416,27,25.5082569122314,20,24.7754821777344,20,26.3961544036865,22,27.6446895599365,24,24.4738178253174,26,25.0472631454468,23,25.3898496627808,25
07-Oct-2024 06:30:00,0.0158935484266089,25.4689712524414,27,25.514045715332,20,24.7669258117676,20,26.3954782485962,22,27.6374206542969,24,24.4736442565918,26,25.0624284744263,23,25.4756555557251,25
07-Oct-2024 06:45:00,0.015846875088755,25.4650726318359,27,25.5219306945801,20,24.7701892852783,20,26.3967990875244,22,27.6374206542969,24,24.4807662963867,26,25.0695629119873,23,25.5220775604248,25
07-Oct-2024 07:00:00,0.0159799999867876,25.4095573425293,27,25.5013313293457,20,24.7340202331543,20,26.3798971176148,22,27.6243400573731,24,24.4918518066406,26,25.087513923645,23,25.5494575500488,25
07-Oct-2024 07:15:00,0.0158533334111174,25.3350486755371,27,25.4900035858154,20,24.6917629241943,20,26.354850769043,22,27.6185264587402,24,24.4883537292481,26,25.0672388076782,23,25.5315818786621,25
07-Oct-2024 07:30:00,0.0159156252047978,25.3405647277832,27,25.5003223419189,20,24.6969108581543,20,26.3491115570068,22,27.5967292785645,24,24.4787731170654,26,25.0603284835815,23,25.4968347549438,25
07-Oct-2024 07:45:00,0.0158906251890585,25.3429203033447,27,25.5159893035889,20,24.6989288330078,20,26.3568887710571,22,27.617073059082,24,24.4727973937988,26,25.0429124832153,23,25.4668159484863,25
07-Oct-2024 08:00:00,4.64570626837667,25.1644897460938,27,25.3836555480957,20,24.2313137054443,20,26.0538291931152,22,27.3891048431396,24,24.6265411376953,26,24.9409112930298,23,25.3962535858154,25
07-Oct-2024 08:15:00,7.43905164349464,25.1428661346436,27,25.241792678833,20,22.7581329345703,20,25.4996175765991,22,26.807165145874,24,24.2862033843994,26,24.0330944061279,23,25.0046873092651,25
07-Oct-2024 08:30:00,7.52425456769539,25.1298427581787,27,25.0136280059814,20,21.8123779296875,20,24.9641637802124,22,26.1873226165771,24,23.7502098083496,26,22.9678153991699,23,24.1322288513184,25
07-Oct-2024 08:45:00,7.45964843996109,25.0523815155029,27,24.7237930297852,20,20.8074951171875,20,24.3340034484863,22,25.3737316131592,24,23.2682132720947,26,22.4278259277344,23,24.1830711364746,25
07-Oct-2024 09:00:00,7.41556249558926,24.9849967956543,27,24.4724388122559,20,20.4589881896973,20,24.0477924346924,22,25.0276527404785,24,23.0377521514893,26,22.4182329177856,23,24.0452156066895,25
07-Oct-2024 09:15:00,7.40700666109721,24.9424648284912,27,24.3243846893311,20,20.23095703125,20,23.8520746231079,22,24.7963466644287,24,22.9029502868652,26,22.4010524749756,23,23.8973417282104,25
07-Oct-2024 09:30:00,7.32977000872294,24.9124736785889,27,24.2013206481934,20,19.9776306152344,20,23.6345901489258,22,24.579568862915,24,22.8148880004883,26,22.5484981536865,23,23.6287117004395,25
07-Oct-2024 09:45:00,7.31727187335491,24.868595123291,27,24.0682907104492,20,19.8033885955811,20,23.3742399215698,22,24.3473625183106,24,22.7579860687256,26,22.9422197341919,23,23.5618133544922,25
07-Oct-2024 10:00:00,7.3577096539159,24.8184032440186,27,24.0097637176514,20,19.7844314575195,20,23.0209064483643,22,24.2135696411133,24,22.7367668151856,26,22.8424596786499,23,23.4674530029297,25
07-Oct-2024 10:15:00,7.31363336967699,24.847749710083,27,23.9901313781738,20,19.8174514770508,20,23.3122816085815,22,24.1566619873047,24,22.674783706665,26,22.7824983596802,23,23.3568248748779,25
07-Oct-2024 10:30:00,7.29932814836502,24.8663177490234,27,24.0226001739502,20,19.9322090148926,20,23.3457517623901,22,24.0613784790039,24,22.6250228881836,26,22.7403430938721,23,23.2729511260986,25
07-Oct-2024 10:45:00,7.28629997372627,24.8893737792969,27,24.0261669158936,20,19.9956817626953,20,23.3000640869141,22,23.9931392669678,24,22.5728797912598,26,22.7843723297119,23,23.1831951141357,25
07-Oct-2024 11:00:00,7.26103222754694,24.8936004638672,27,24.0165996551514,20,19.9910926818848,20,23.2772951126099,22,23.9121322631836,24,22.5738315582275,26,22.8407430648804,23,23.1830358505249,25
07-Oct-2024 11:15:00,7.23200322735694,24.8982620239258,27,24.0030021667481,20,19.9615287780762,20,23.272575378418,22,23.856725692749,24,22.5350818634033,26,22.8692035675049,23,23.1997375488281,25
07-Oct-2024 11:30:00,7.17263549373996,24.9099388122559,27,23.9989814758301,20,19.963134765625,20,23.2467546463013,22,24.0002460479736,24,22.466178894043,26,22.8307275772095,23,23.1722955703735,25
07-Oct-2024 11:45:00,7.13599031202255,24.9364624023438,27,23.9844150543213,20,19.9850120544434,20,23.2672319412231,22,24.018726348877,24,22.4987907409668,26,22.8901662826538,23,23.1668109893799,25
07-Oct-2024 12:00:00,7.13813224915535,24.9551105499268,27,23.9736785888672,20,20.0001525878906,20,23.2466402053833,22,24.0002460479736,24,22.4552536010742,26,22.8648672103882,23,23.1246948242188,25
07-Oct-2024 12:15:00,7.11218436062336,24.9892921447754,27,24.0057716369629,20,19.9938049316406,20,23.2625894546509,22,24.0514240264893,24,22.3457088470459,26,22.8869276046753,23,23.1178169250488,25
07-Oct-2024 12:30:00,7.1439000043002,25.0163536071777,27,24.0140590667725,20,19.995719909668,20,23.2303028106689,22,24.0201473236084,24,22.330005645752,26,22.818621635437,23,23.0647487640381,25
07-Oct-2024 12:45:00,7.14154838746594,25.0473747253418,27,24.0385112762451,20,20.0027904510498,20,23.2310218811035,22,24.0045108795166,24,22.2961311340332,26,23.015266418457,23,23.026650428772,25
07-Oct-2024 13:00:00,7.14391291526056,25.1072502136231,27,24.0436782836914,20,20.0247917175293,20,23.2592430114746,22,24.0173053741455,24,22.2312812805176,26,23.1037912368774,23,23.0354976654053,25
07-Oct-2024 13:15:00,7.14699092055812,25.1227416992188,27,24.0580253601074,20,19.9794387817383,20,23.2131242752075,22,23.96044921875,24,22.1438522338867,26,23.0720500946045,23,23.0229253768921,25
07-Oct-2024 13:30:00,6.14103869468935,25.1110420227051,27,24.0312805175781,20,19.9965229034424,20,23.2244472503662,22,23.9959812164307,24,22.0416297912598,26,22.9495611190796,23,23.0651769638062,25
07-Oct-2024 13:45:00,6.32968384219754,25.1236057281494,27,24.0141887664795,20,20.0074272155762,20,23.2280225753784,22,24.0201473236084,24,22.3720397949219,26,22.9352760314941,23,23.0847454071045,25
07-Oct-2024 14:00:00,6.30043223596388,25.1268787384033,27,24.0105533599854,20,19.9926795959473,20,23.2327909469604,22,24.0016670227051,24,22.5237693786621,26,22.9983501434326,23,23.0993814468384,25
07-Oct-2024 14:15:00,6.55830313265324,25.1337413787842,27,24.0132656097412,20,20.0019264221191,20,23.2120018005371,22,23.9888744354248,24,22.6298007965088,26,22.9330406188965,23,23.0694389343262,25
07-Oct-2024 14:30:00,6.3625333627065,25.1256370544434,27,23.9753570556641,20,19.994312286377,20,23.2131814956665,22,23.9760837554932,24,22.6800041198731,26,22.9100551605225,23,23.0687446594238,25
07-Oct-2024 14:45:00,7.12714998424053,25.1290187835693,27,24.03515625,20,20.0383739471436,20,23.2318563461304,22,24.0215702056885,24,23.0962238311768,26,23.1136083602905,23,23.1367044448853,25
07-Oct-2024 15:00:00,7.20583937384866,25.1271667480469,27,24.055835723877,20,19.9958095550537,20,23.1821250915527,22,23.9874534606934,24,23.5600433349609,26,22.8566293716431,23,23.0683403015137,25
07-Oct-2024 15:15:00,7.14544686675072,25.1090450286865,27,24.0246772766113,20,19.9992122650146,20,23.1875896453857,22,23.9888744354248,24,23.7629413604736,26,22.9904451370239,23,23.0617666244507,25
07-Oct-2024 15:30:00,7.11710307092378,25.1049461364746,27,24.0360908508301,20,19.9813556671143,20,23.1952781677246,22,24.0244140625,24,23.8537654876709,26,22.8834638595581,23,23.041241645813,25
07-Oct-2024 15:45:00,7.10943940191558,25.1043243408203,27,24.0327014923096,20,20.0117301940918,20,23.1864080429077,22,24.0357856750488,24,23.8677043914795,26,22.8446178436279,23,23.0453319549561,25
07-Oct-2024 16:00:00,7.0977718681097,25.0982875823975,27,24.0043487548828,20,20.0010356903076,20,23.1833200454712,22,24.0173053741455,24,23.8897323608398,26,22.8765907287598,23,23.0733489990234,25
07-Oct-2024 16:15:00,7.10357576428038,25.0838298797607,27,23.9554176330566,20,19.9882469177246,20,23.1608829498291,22,23.9945602416992,24,23.8938217163086,26,22.8509397506714,23,23.066258430481,25
07-Oct-2024 16:30:00,7.08630669911703,25.0625801086426,27,23.9189147949219,20,19.9991588592529,20,23.1592254638672,22,24.0173053741455,24,23.8366165161133,26,22.8757381439209,23,23.0720615386963,25
07-Oct-2024 16:45:00,7.06180649418985,25.0383892059326,27,23.8614883422852,20,19.9827461242676,20,23.1283273696899,22,24.0045108795166,24,23.6889610290527,26,22.9190616607666,23,23.0091009140015,25
07-Oct-2024 17:00:00,7.01999033651044,25.0102634429932,27,23.8057365417481,20,19.9710865020752,20,23.111834526062,22,24.0258350372314,24,23.5256862640381,26,22.9249219894409,23,22.9373798370361,25
07-Oct-2024 17:15:00,6.90655486814437,24.9645652770996,27,23.7625675201416,20,19.9881210327148,20,23.0911140441895,22,23.9661331176758,24,23.4156932830811,26,22.9211120605469,23,22.9566497802734,25
07-Oct-2024 17:30:00,6.58543872833252,24.9443588256836,27,23.6928195953369,20,19.9798622131348,20,23.0661525726318,22,24.0059318542481,24,23.318977355957,26,22.9017639160156,23,22.9231719970703,25
07-Oct-2024 17:45:00,6.63366562128067,24.9230041503906,27,23.6624641418457,20,19.9907684326172,20,23.0460109710693,22,23.9860324859619,24,23.2612819671631,26,22.8861989974976,23,22.9313478469849,25
07-Oct-2024 18:00:00,6.35695937275887,24.8891525268555,27,23.6508388519287,20,19.9937744140625,20,23.0225172042847,22,24.0073509216309,24,23.1865882873535,26,22.8867225646973,23,22.9135475158691,25
07-Oct-2024 18:15:00,6.15582906046221,24.8610324859619,27,23.6284465789795,20,19.9841232299805,20,23.0095224380493,22,23.9718151092529,24,23.1531677246094,26,22.8447542190552,23,22.9085445404053,25
07-Oct-2024 18:30:00,6.05370625853539,24.8409481048584,27,23.5441551208496,20,19.9791221618652,20,22.9757347106934,22,24.0173053741455,24,23.0735950469971,26,22.8158540725708,23,22.9386377334595,25
07-Oct-2024 18:45:00,6.21970970399918,24.8120956420898,27,23.5009727478027,20,19.9902820587158,20,22.9466428756714,22,24.0073509216309,24,23.0139293670654,26,22.7637157440186,23,22.8622760772705,25
07-Oct-2024 19:00:00,6.21669690310955,24.772518157959,27,23.3792114257813,20,20.0549430847168,20,22.9496564865112,22,23.9462375640869,24,22.9567222595215,26,22.7267456054688,23,22.8941030502319,25
07-Oct-2024 19:15:00,6.40252184867859,24.7248191833496,27,23.3914756774902,20,20.012149810791,20,22.9406270980835,22,24.0542678833008,24,23.0676803588867,26,22.7593688964844,23,22.844578742981,25
07-Oct-2024 19:30:00,6.26805454311949,24.681941986084,27,23.4010639190674,20,19.9068050384521,20,22.8895082473755,22,23.9220771789551,24,22.9429817199707,26,22.7293262481689,23,22.8394718170166,25
07-Oct-2024 19:45:00,5.01723001797994,24.6669235229492,27,23.327615737915,20,19.9866619110107,20,22.8649930953979,22,24.0059318542481,24,22.8382434844971,26,22.7380046844482,23,22.7888956069946,25
07-Oct-2024 20:00:00,4.76361293177451,24.6258392333984,27,23.3046531677246,20,20.0081920623779,20,22.850248336792,22,24.0229911804199,24,22.7505931854248,26,22.7565994262695,23,22.8075399398804,25
07-Oct-2024 20:15:00,4.80730319792224,24.5977821350098,27,23.2613830566406,20,19.9963150024414,20,22.8362293243408,22,23.9732398986816,24,22.7020320892334,26,22.7387647628784,23,22.8045692443848,25
07-Oct-2024 20:30:00,4.79833545992451,24.5700798034668,27,23.2541484832764,20,20.0074768066406,20,22.8310604095459,22,24.0343627929688,24,22.6429405212402,26,22.7028408050537,23,22.7967977523804,25
07-Oct-2024 20:45:00,4.81896777306834,24.5414772033691,27,23.2431735992432,20,20.0013313293457,20,22.7882518768311,22,24.0002460479736,24,22.6014633178711,26,22.6848487854004,23,22.8404302597046,25
07-Oct-2024 21:00:00,4.98440000414848,24.5256958007813,27,23.1645374298096,20,20.0055866241455,20,22.7900457382202,22,23.9789237976074,24,22.5872440338135,26,22.6515598297119,23,22.8216466903687,25
07-Oct-2024 21:15:00,4.76283870204802,24.502067565918,27,23.0514259338379,20,19.990535736084,20,22.7822504043579,22,24.0130405426025,24,22.5084762573242,26,22.6279973983765,23,22.8434619903564,25
07-Oct-2024 21:30:00,4.91877812147141,24.4833335876465,27,22.9973297119141,20,19.9913368225098,20,22.7481079101563,22,23.9888744354248,24,22.4923801422119,26,22.6286373138428,23,22.7856769561768,25
07-Oct-2024 21:45:00,4.80835312604904,24.4590492248535,27,23.0558300018311,20,19.9946537017822,20,22.7440538406372,22,24.0045108795166,24,22.4639530181885,26,22.5980958938599,23,22.8137979507446,25
07-Oct-2024 22:00:00,1.73744060040917,24.6254692077637,27,23.4120464324951,20,20.618350982666,20,23.0886468887329,22,24.2619552612305,24,22.4206809997559,26,22.5136299133301,23,22.8750114440918,25
07-Oct-2024 22:15:00,0.0157781252055429,24.8122310638428,27,23.8207130432129,20,21.1414661407471,20,23.4260168075562,22,24.7364234924316,24,22.7046775817871,26,22.7226152420044,23,23.1935577392578,25
07-Oct-2024 22:30:00,0.0157451611613074,24.8997821807861,27,24.0137176513672,20,21.4218502044678,20,23.6193704605103,22,25.0433692932129,24,22.912483215332,26,22.8452949523926,23,23.3601064682007,25
07-Oct-2024 22:45:00,0.0159466667721669,24.9379463195801,27,24.1306495666504,20,21.6043701171875,20,23.756706237793,22,25.2892932891846,24,23.063907623291,26,22.9459743499756,23,23.4865465164185,25
07-Oct-2024 23:00:00,0.015821874840185,24.9727096557617,27,24.2170696258545,20,21.766752243042,20,23.87486743927,22,25.3565540313721,24,23.2625484466553,26,23.0261650085449,23,23.6389589309692,25
07-Oct-2024 23:15:00,0.0157624999992549,25.0053367614746,27,24.2990951538086,20,21.9063415527344,20,23.9797105789185,22,25.4653663635254,24,23.4461727142334,26,23.1103239059448,23,23.7969446182251,25
07-Oct-2024 23:30:00,0.015777419231111,25.0251941680908,27,24.3616218566895,20,22.0251274108887,20,24.0666484832764,22,25.5627822875977,24,23.610782623291,26,23.1926822662354,23,23.9173574447632,25
07-Oct-2024 23:45:00,0.015809375065146,25.0473098754883,27,24.4369659423828,20,22.137077331543,20,24.1506443023682,22,25.6444835662842,24,23.7161369323731,26,23.2602891921997,23,23.9775791168213,25
08-Oct-2024 00:00:00,0.0158633333941301,25.0610046386719,27,24.4554672241211,20,22.2310047149658,20,24.2185068130493,22,25.726224899292,24,23.8125591278076,26,23.2913846969604,23,24.0033388137817,25
08-Oct-2024 00:15:00,0.015830000055333,25.0740242004395,27,24.4879131317139,20,22.3275737762451,20,24.2771692276001,22,25.7950916290283,24,23.89919090271,26,23.3458557128906,23,24.0314645767212,25
08-Oct-2024 00:30:00,0.0157419354204209,25.091588973999,27,24.5419445037842,20,22.4031162261963,20,24.3386058807373,22,25.8611164093018,24,23.9824733734131,26,23.4067497253418,23,24.0710601806641,25
08-Oct-2024 00:45:00,0.0158709679700194,25.1001586914063,27,24.5977268218994,20,22.4710521697998,20,24.3892297744751,22,25.9357833862305,24,24.0464782714844,26,23.4343070983887,23,24.1102447509766,25
08-Oct-2024 01:00:00,0.0157741935503098,25.1307163238525,27,24.6392574310303,20,22.5546188354492,20,24.4467792510986,22,25.9989891052246,24,24.1085529327393,26,23.4738807678223,23,24.1596832275391,25
08-Oct-2024 01:15:00,0.0157906250096858,25.1284465789795,27,24.6730613708496,20,22.6125888824463,20,24.4905395507813,22,26.0521602630615,24,24.161979675293,26,23.5236892700195,23,24.2000274658203,25
08-Oct-2024 01:30:00,0.0159062501625158,25.1330089569092,27,24.705265045166,20,22.6770248413086,20,24.5334577560425,22,26.1139736175537,24,24.197114944458,26,23.5835695266724,23,24.3152084350586,25
08-Oct-2024 01:45:00,0.0157633333156506,25.1335163116455,27,24.7387599945068,20,22.7384719848633,20,24.5786247253418,22,26.1686210632324,24,24.2376537322998,26,23.628378868103,23,24.3935432434082,25
08-Oct-2024 02:00:00,0.0159468750935048,25.1290073394775,27,24.7670574188232,20,22.7872371673584,20,24.6195821762085,22,26.2132205963135,24,24.2895431518555,26,23.6665916442871,23,24.4435148239136,25
08-Oct-2024 02:15:00,0.0159000003890645,25.1370658874512,27,24.7965202331543,20,22.8446502685547,20,24.6599225997925,22,26.2621440887451,24,24.3189830780029,26,23.7165117263794,23,24.4361867904663,25
08-Oct-2024 02:30:00,0.0159312501491513,25.1605453491211,27,24.8322257995606,20,22.9018173217773,20,24.6958589553833,22,26.3067665100098,24,24.3560943603516,26,23.7647981643677,23,24.4443969726563,25
08-Oct-2024 02:45:00,0.0157645162074797,25.1588897705078,27,24.8444995880127,20,22.9428787231445,20,24.7303800582886,22,26.3485221862793,24,24.4105396270752,26,23.8026523590088,23,24.4497880935669,25
08-Oct-2024 03:00:00,0.0159533334895968,25.1523208618164,27,24.8652000427246,20,22.9869022369385,20,24.7660455703735,22,26.38596534729,24,24.4218940734863,26,23.843578338623,23,24.4681673049927,25
08-Oct-2024 03:15:00,0.0159200002128879,25.1697502136231,27,24.8598136901856,20,23.0366897583008,20,24.7993183135986,22,26.4291877746582,24,24.4487800598145,26,23.8871145248413,23,24.4802589416504,25
08-Oct-2024 03:30:00,0.015916129273753,25.1626358032227,27,24.8388271331787,20,23.0774745941162,20,24.8315868377686,22,26.4738578796387,24,24.4721946716309,26,23.9236183166504,23,24.4918870925903,25
08-Oct-2024 03:45:00,0.0159193551348102,25.1511421203613,27,24.8516387939453,20,23.1186618804932,20,24.8577728271484,22,26.4969215393066,24,24.5018310546875,26,23.9541635513306,23,24.5644359588623,25
08-Oct-2024 04:00:00,0.0158612903568052,25.1582984924316,27,24.8723793029785,20,23.1601276397705,20,24.8839921951294,22,26.5387268066406,24,24.5133895874023,26,23.9840087890625,23,24.6429080963135,25
08-Oct-2024 04:15:00,0.0158433334281047,25.1829299926758,27,24.8891868591309,20,23.1990127563477,20,24.915717124939,22,26.5531463623047,24,24.5519371032715,26,24.0353670120239,23,24.6787748336792,25
08-Oct-2024 04:30:00,0.0157806451522535,25.206563949585,27,24.9174652099609,20,23.2399044036865,20,24.9442434310913,22,26.5906486511231,24,24.5857315063477,26,24.0777883529663,23,24.6919412612915,25
08-Oct-2024 04:45:00,0.0158548388149469,25.1996326446533,27,24.9330654144287,20,23.2714214324951,20,24.9753837585449,22,26.62526512146,24,24.6042404174805,26,24.1068067550659,23,24.6938934326172,25
08-Oct-2024 05:00:00,0.0158625001786277,25.1908664703369,27,24.9466381072998,20,23.3060894012451,20,25.0010461807251,22,26.6497974395752,24,24.6318035125732,26,24.1449594497681,23,24.6872138977051,25
08-Oct-2024 05:15:00,0.0157468748511747,25.1643257141113,27,24.9605159759521,20,23.337028503418,20,25.0255918502808,22,26.6598930358887,24,24.6755275726318,26,24.1822328567505,23,24.6821746826172,25
08-Oct-2024 05:30:00,0.0158656250569038,25.1643657684326,27,24.9738311767578,20,23.3670043945313,20,25.0493326187134,22,26.6844310760498,24,24.7132396697998,26,24.216459274292,23,24.6874446868896,25
08-Oct-2024 05:45:00,0.0157899998749296,25.2006397247314,27,24.9942569732666,20,23.4068927764893,20,25.0866584777832,22,26.7190742492676,24,24.7378387451172,26,24.2494058609009,23,24.6994981765747,25
08-Oct-2024 06:00:00,0.01577272734633,25.2439994812012,27,25.0383720397949,20,23.4906558990479,20,25.1236066818237,22,26.7407283782959,24,24.7717342376709,26,24.3030853271484,23,24.728328704834,25
08-Oct-2024 06:15:00,0.0158866668120027,25.2801532745361,27,25.0676116943359,20,23.5739803314209,20,25.1710605621338,22,26.7638378143311,24,24.8643035888672,26,24.3592767715454,23,24.8301649093628,25
08-Oct-2024 06:30:00,0.0158483872130033,25.2762603759766,27,25.067533493042,20,23.5977993011475,20,25.1958703994751,22,26.8028316497803,24,24.8974552154541,26,24.3860855102539,23,24.8903427124023,25
08-Oct-2024 06:45:00,0.0158909091330839,25.2857036590576,27,25.0777282714844,20,23.6291522979736,20,25.2213487625122,22,26.8143882751465,24,24.9325332641602,26,24.4119577407837,23,24.9256210327148,25
08-Oct-2024 07:00:00,0.0158562500728294,25.2650833129883,27,25.0263252258301,20,23.6130867004395,20,25.2282791137695,22,26.8346138000488,24,24.9288139343262,26,24.4489698410034,23,24.9260816574097,25
08-Oct-2024 07:15:00,0.015793333388865,25.2078418731689,27,24.9694137573242,20,23.5730800628662,20,25.2216386795044,22,26.849063873291,24,24.8807315826416,26,24.4424819946289,23,24.9225358963013,25
08-Oct-2024 07:30:00,0.0158645161577771,25.2200489044189,27,25.0059127807617,20,23.5900592803955,20,25.2411527633667,22,26.8519535064697,24,24.8373584747314,26,24.4400472640991,23,24.9103422164917,25
08-Oct-2024 07:45:00,0.0157156249915715,25.2262573242188,27,25.0389041900635,20,23.6150360107422,20,25.264666557312,22,26.8851947784424,24,24.8208236694336,26,24.4355964660645,23,24.8925590515137,25
08-Oct-2024 08:00:00,4.54433999788016,24.9663028717041,27,24.9430065155029,20,23.4173088073731,20,25.0721435546875,22,26.6036281585693,24,24.9676780700684,26,24.3842735290527,23,24.8542547225952,25
08-Oct-2024 08:15:00,7.41607669194539,24.9678344726563,27,24.7800617218018,20,21.7334671020508,20,24.4930810928345,22,26.0665321350098,24,24.6518802642822,26,23.4714813232422,23,24.6249589920044,25
08-Oct-2024 08:30:00,7.47060911583178,24.8663520812988,27,24.5058269500732,20,20.5606956481934,20,23.8558893203735,22,25.2649745941162,24,24.1728973388672,26,22.4404859542847,23,24.3193473815918,25
08-Oct-2024 08:45:00,7.38002258731473,24.7815628051758,27,24.216251373291,20,20.1177845001221,20,23.5417757034302,22,24.6337394714356,24,23.8996391296387,26,22.2819004058838,23,24.0990943908691,25
08-Oct-2024 09:00:00,7.37152191996574,24.7411727905273,27,24.0735931396484,20,19.8477554321289,20,23.3332452774048,22,24.492639541626,24,23.8169822692871,26,22.3625135421753,23,23.8860845565796,25
08-Oct-2024 09:15:00,7.38810646918512,24.6735439300537,27,23.961633682251,20,19.6946449279785,20,22.9449281692505,22,24.240608215332,24,23.7678108215332,26,22.5269384384155,23,23.7648220062256,25
08-Oct-2024 09:30:00,7.3089866956075,24.8553657531738,27,23.8901138305664,20,19.7167053222656,20,23.1833829879761,22,24.5083122253418,24,23.6985397338867,26,22.5509567260742,23,23.5630769729614,25
08-Oct-2024 09:45:00,7.26089411623338,25.0633430480957,27,23.8472137451172,20,19.9147186279297,20,23.2198448181152,22,24.5111618041992,24,23.6599731445313,26,22.7331161499023,23,23.2844209671021,25
08-Oct-2024 10:00:00,7.20544516655707,25.2430572509766,27,24.3048324584961,20,19.9832344055176,20,23.1873292922974,22,23.8467788696289,24,23.6581535339356,26,22.9191026687622,23,23.3644189834595,25
08-Oct-2024 10:15:00,7.17580332756043,25.2335948944092,27,23.7814788818359,20,19.9776306152344,20,23.1519556045532,22,23.7786045074463,24,23.6373138427734,26,22.9429979324341,23,23.3263177871704,25
08-Oct-2024 10:30:00,6.8392866452535,25.3372039794922,27,23.6893863677979,20,19.9801216125488,20,23.1455516815186,22,24.0542678833008,24,23.5061912536621,26,22.8823490142822,23,23.0675716400146,25
08-Oct-2024 10:45:00,6.66000314056873,25.3607997894287,27,23.6909217834473,20,20.0064544677734,20,23.2008466720581,22,23.9846115112305,24,23.3920574188232,26,22.901388168335,23,23.2438068389893,25
08-Oct-2024 11:00:00,7.04058385664417,25.4338912963867,27,23.6628437042236,20,19.9998683929443,20,23.1027183532715,22,24.0357856750488,24,23.3836574554443,26,22.9602746963501,23,23.3272924423218,25
08-Oct-2024 11:15:00,7.09875312447548,25.3090705871582,27,23.69384765625,20,19.9955139160156,20,23.0706729888916,22,24.0087738037109,24,23.3461456298828,26,22.9245643615723,23,23.1964330673218,25
08-Oct-2024 11:30:00,7.10212996800741,25.192813873291,27,23.7109966278076,20,19.9895668029785,20,23.0385932922363,22,24.0087738037109,24,23.345178604126,26,22.9169797897339,23,23.1145763397217,25
08-Oct-2024 11:45:00,7.0790484457305,25.1410503387451,27,23.7396965026856,20,19.9907188415527,20,23.0301189422607,22,23.9817676544189,24,23.3852462768555,26,22.9454669952393,23,23.0687313079834,25
08-Oct-2024 12:00:00,7.06362852369036,25.1150703430176,27,23.7244834899902,20,20.0021877288818,20,23.014199256897,22,23.9703960418701,24,23.3726978302002,26,22.9545583724976,23,23.0411911010742,25
