Time,AHU_Power,R1_Temp,R1_Setpiont,R2_Temp,R2_Setpiont,R3_Temp,R3_Setpiont,R4_Temp,R4_Setpiont,R5_Temp,R5_Setpiont,R6_Temp,R6_Setpiont,R7_Temp,R7_Setpiont,R8_Temp,R8_Setpiont
08-Oct-2024 12:15:00,7.06279058754444,25.1070938110352,27,23.775671005249,20,19.9976119995117,20,23.0138711929321,22,24.0045108795166,24,23.2760105133057,26,22.9277458190918,23,23.0303859710693,25
08-Oct-2024 12:30:00,7.07792580512262,25.116117477417,27,23.7133674621582,20,19.9967842102051,20,23.0002155303955,22,23.96044921875,24,23.2672996520996,26,22.969708442688,23,23.0081348419189,25
08-Oct-2024 12:45:00,7.00909997570899,25.1157894134521,27,23.7435302734375,20,19.9961853027344,20,23.0447883605957,22,23.956184387207,24,23.3558692932129,26,22.9411249160767,23,22.959755897522,25
08-Oct-2024 13:00:00,6.90828743577003,25.4594211578369,27,23.7539234161377,20,20.0075340270996,20,23.1406135559082,22,24.0073509216309,24,23.4567604064941,26,22.9722480773926,23,22.9831161499023,25
08-Oct-2024 13:15:00,7.03054687380791,25.7415885925293,27,23.7938938140869,20,20.0024547576904,20,23.1534643173218,22,24.0030899047852,24,23.5050525665283,26,22.9353790283203,23,22.9996500015259,25
08-Oct-2024 13:30:00,7.04177665710449,25.7615451812744,27,23.7928009033203,20,20.0032234191895,20,23.0851278305054,22,24.0002460479736,24,23.4450397491455,26,22.9462289810181,23,22.9537420272827,25
08-Oct-2024 13:45:00,7.03136363173976,25.4691276550293,27,23.8038558959961,20,19.9999618530273,20,23.0625772476196,22,23.9803447723389,24,23.6168785095215,26,22.9920749664307,23,22.9653663635254,25
08-Oct-2024 14:00:00,7.00485158735706,25.3882465362549,27,23.8323822021484,20,20.0052261352539,20,23.0694789886475,22,23.9860324859619,24,23.7394351959229,26,22.9783115386963,23,22.9738750457764,25
08-Oct-2024 14:15:00,7.03918185378566,25.354362487793,27,23.8465728759766,20,20.0192813873291,20,23.0744705200195,22,24.0173053741455,24,23.8107261657715,26,22.9706707000732,23,22.9288635253906,25
08-Oct-2024 14:30:00,7.05895000696182,25.3333549499512,27,23.8996391296387,20,20.0054321289063,20,23.0801258087158,22,24.0045108795166,24,23.8938388824463,26,23.0027341842651,23,22.9229936599731,25
08-Oct-2024 14:45:00,7.04835297079647,25.3108558654785,27,23.8951110839844,20,19.9962615966797,20,23.0701684951782,22,23.9974021911621,24,23.861780166626,26,22.9898834228516,23,22.9190940856934,25
08-Oct-2024 15:00:00,7.02873542231898,25.2821769714356,27,23.8642444610596,20,19.9840660095215,20,23.0725078582764,22,24.0045108795166,24,23.8825874328613,26,22.9666614532471,23,22.8948316574097,25
08-Oct-2024 15:15:00,7.04040589052088,25.246509552002,27,23.8404502868652,20,19.9897365570068,20,23.0599012374878,22,23.9974021911621,24,23.8012504577637,26,22.9715232849121,23,22.9008903503418,25
08-Oct-2024 15:30:00,6.93958789652044,25.225606918335,27,23.8017177581787,20,19.9791793823242,20,23.0501251220703,22,24.028678894043,24,23.8037338256836,26,22.9637660980225,23,22.9268732070923,25
08-Oct-2024 15:45:00,7.02352122104529,25.2156620025635,27,23.797513961792,20,20.0050315856934,20,23.0348110198975,22,23.9732398986816,24,23.7760162353516,26,22.947473526001,23,22.947639465332,25
08-Oct-2024 16:00:00,7.05482649803162,25.2104320526123,27,23.7730693817139,20,19.9968452453613,20,23.0424165725708,22,24.0059318542481,24,23.7586612701416,26,22.8883152008057,23,22.995719909668,25
08-Oct-2024 16:15:00,7.04018386717766,25.1800289154053,27,23.813440322876,20,19.9881935119629,20,23.012996673584,22,23.9817676544189,24,23.796365737915,26,22.8866195678711,23,22.97190284729,25
08-Oct-2024 16:30:00,6.99849698037812,25.1658973693848,27,23.7764739990234,20,19.9780082702637,20,23.011043548584,22,24.0500011444092,24,23.7077484130859,26,22.9332914352417,23,22.9618234634399,25
08-Oct-2024 16:45:00,6.85789684951305,25.1460990905762,27,23.7887744903564,20,19.9790229797363,20,22.9949789047241,22,23.9945602416992,24,23.6585998535156,26,22.9735412597656,23,22.9860925674438,25
08-Oct-2024 17:00:00,6.45952816307545,25.1236572265625,27,23.7358722686768,20,19.9810562133789,20,22.9876346588135,22,23.9888744354248,24,22.9853706359863,26,22.9736547470093,23,22.9514036178589,25
08-Oct-2024 17:15:00,6.16147741194694,25.1023445129395,27,23.6870918273926,20,20.0891304016113,20,23.0002365112305,22,23.9931392669678,24,22.6685066223145,26,23.0022106170654,23,22.9412508010864,25
08-Oct-2024 17:30:00,6.14678061392999,25.0733337402344,27,23.6857299804688,20,19.9681701660156,20,22.9484958648682,22,24.0059318542481,24,22.5321388244629,26,22.9014520645142,23,22.9338645935059,25
08-Oct-2024 17:45:00,6.12979030609131,25.0447311401367,27,23.6756362915039,20,19.9645004272461,20,22.9186038970947,22,23.9448146820068,24,22.4880561828613,26,22.852915763855,23,22.9509725570679,25
08-Oct-2024 18:00:00,5.86817746008596,25.0223617553711,27,23.5263900756836,20,19.9910430908203,20,22.9121923446655,22,23.9931392669678,24,22.300874710083,26,22.8576412200928,23,22.9871654510498,25
08-Oct-2024 18:15:00,5.73797578522653,24.9861545562744,27,23.5037994384766,20,20.0030860900879,20,22.889554977417,22,24.0030899047852,24,22.2306385040283,26,22.8719491958618,23,23.0071678161621,25
08-Oct-2024 18:30:00,5.69414838667839,24.9521675109863,27,23.4342212677002,20,19.9861888885498,20,22.8705682754517,22,24.0173053741455,24,22.1769199371338,26,22.8679008483887,23,23.0221309661865,25
08-Oct-2024 18:45:00,5.63961292082264,24.9127159118652,27,23.3753871917725,20,19.9775123596191,20,22.84765625,22,23.9490795135498,24,22.1396160125732,26,22.8649978637695,23,22.9549369812012,25
08-Oct-2024 19:00:00,5.13377094268799,24.8715133666992,27,23.3777980804443,20,19.9914588928223,20,22.8305187225342,22,23.9817676544189,24,22.0673580169678,26,22.8003606796265,23,22.8948192596436,25
08-Oct-2024 19:15:00,5.02861665089925,24.8431873321533,27,23.376501083374,20,20.0095443725586,20,22.8094072341919,22,24.0500011444092,24,21.9457473754883,26,22.7815036773682,23,22.861837387085,25
08-Oct-2024 19:30:00,5.04232816398144,24.7953186035156,27,23.2443199157715,20,20.0017852783203,20,22.7735919952393,22,23.9263401031494,24,21.8714981079102,26,22.7707138061523,23,22.8459043502808,25
08-Oct-2024 19:45:00,4.7397156059742,24.7660675048828,27,23.1679420471191,20,20.0023403167725,20,22.7594575881958,22,24.0443153381348,24,21.7889671325684,26,22.7407445907593,23,22.8282136917114,25
08-Oct-2024 20:00:00,4.73150315880775,24.724552154541,27,23.1742877960205,20,20.0144748687744,20,22.7443418502808,22,23.9860324859619,24,21.739185333252,26,22.7142057418823,23,22.8099498748779,25
08-Oct-2024 20:15:00,4.68313866276895,24.6863613128662,27,23.1188659667969,20,19.9934272766113,20,22.723614692688,22,23.9831886291504,24,21.6958122253418,26,22.6879138946533,23,22.8423795700073,25
08-Oct-2024 20:30:00,4.51667744113553,24.6584625244141,27,23.0741806030273,20,19.9936828613281,20,22.7171258926392,22,23.9931392669678,24,21.6391544342041,26,22.6899585723877,23,22.8323917388916,25
08-Oct-2024 20:45:00,4.57788003285726,24.6303310394287,27,23.0708713531494,20,19.9973335266113,20,22.7003803253174,22,24.0045108795166,24,21.6207141876221,26,22.6748142242432,23,22.8283939361572,25
08-Oct-2024 21:00:00,4.59987578247533,24.6045894622803,27,23.0210037231445,20,20.0089874267578,20,22.6860113143921,22,23.9860324859619,24,21.5844497680664,26,22.6424579620361,23,22.8007373809814,25
08-Oct-2024 21:15:00,4.47993873780774,24.5833988189697,27,23.0153503417969,20,20.0033187866211,20,22.6708269119263,22,23.9831886291504,24,21.5472373962402,26,22.6095352172852,23,22.7951107025146,25
08-Oct-2024 21:30:00,4.44749998277234,24.5610389709473,27,23.0127449035645,20,20.003345489502,20,22.6570377349854,22,23.9959812164307,24,21.5190105438232,26,22.5857734680176,23,22.8014116287231,25
08-Oct-2024 21:45:00,4.4881451360641,24.5386466979981,27,22.8757457733154,20,20.0035018920898,20,22.6463298797607,22,24.014461517334,24,21.4989547729492,26,22.5973386764526,23,22.779673576355,25
08-Oct-2024 22:00:00,1.60674517106024,24.6998672485352,27,23.2586441040039,20,20.6035232543945,20,22.964542388916,22,24.1836929321289,24,21.7907791137695,26,22.5071153640747,23,22.8614749908447,25
08-Oct-2024 22:15:00,0.0156878788645069,24.8807315826416,27,23.6996841430664,20,21.0989608764648,20,23.2773447036743,22,24.5553398132324,24,22.3787517547607,26,22.6930732727051,23,23.1635255813599,25
08-Oct-2024 22:30:00,0.0156870966236438,24.9493751525879,27,23.8821678161621,20,21.3586311340332,20,23.4623584747314,22,24.8049087524414,24,22.7202816009521,26,22.8139667510986,23,23.3382034301758,25
08-Oct-2024 22:45:00,0.0158387098100878,25.0082912445068,27,24.0128879547119,20,21.5567493438721,20,23.6093988418579,22,25.0219383239746,24,22.9262351989746,26,22.9042530059814,23,23.522439956665,25
08-Oct-2024 23:00:00,0.0158966669191917,25.0368900299072,27,24.1010398864746,20,21.7028045654297,20,23.7224149703979,22,25.1977500915527,24,23.1053237915039,26,22.9716491699219,23,23.6754913330078,25
08-Oct-2024 23:15:00,0.0158870968246652,25.0514678955078,27,24.1680870056152,20,21.8247470855713,20,23.8138389587402,22,25.3322200775146,24,23.266040802002,26,23.0384149551392,23,23.7852220535278,25
08-Oct-2024 23:30:00,0.0158677421390049,25.0728721618652,27,24.2340507507324,20,21.9294204711914,20,23.8926544189453,22,25.4467487335205,24,23.3947849273682,26,23.1115455627441,23,23.8281564712524,25
08-Oct-2024 23:45:00,0.0160093749291264,25.09450340271,27,24.3011322021484,20,22.0342903137207,20,23.9668941497803,22,25.5527515411377,24,23.5046005249023,26,23.1632461547852,23,23.87864112854,25
09-Oct-2024 00:00:00,0.0157870969344531,25.1155700683594,27,24.3365726470947,20,22.14404296875,20,24.0368881225586,22,25.663122177124,24,23.6151428222656,26,23.2335472106934,23,23.9272718429565,25
09-Oct-2024 00:15:00,0.0158193547639155,25.1279850006104,27,24.3641109466553,20,22.2291851043701,20,24.1026334762573,22,25.7692642211914,24,23.6971817016602,26,23.2806911468506,23,23.9727907180786,25
09-Oct-2024 00:30:00,0.0159375001676381,25.1354751586914,27,24.4244861602783,20,22.3009433746338,20,24.1559896469116,22,25.8568077087402,24,23.7591056823731,26,23.33056640625,23,24.0216865539551,25
09-Oct-2024 00:45:00,0.0158766667048136,25.1471900939941,27,24.4613990783691,20,22.374418258667,20,24.2085599899292,22,25.945837020874,24,23.8082427978516,26,23.3630990982056,23,24.0614395141602,25
09-Oct-2024 01:00:00,0.0159548389455003,25.1523265838623,27,24.5051307678223,20,22.4407615661621,20,24.2540340423584,22,26.0435352325439,24,23.8711624145508,26,23.4042530059814,23,24.1527872085571,25
09-Oct-2024 01:15:00,0.0158774194818351,25.1733703613281,27,24.548885345459,20,22.5134353637695,20,24.3016805648804,22,26.1110992431641,24,23.9307956695557,26,23.4460439682007,23,24.2392635345459,25
09-Oct-2024 01:30:00,0.015967742209473,25.1813888549805,27,24.5815410614014,20,22.5578956604004,20,24.346734046936,22,26.1844444274902,24,23.9789009094238,26,23.491283416748,23,24.3014802932739,25
09-Oct-2024 01:45:00,0.0158741936808632,25.1841793060303,27,24.6139984130859,20,22.6141834259033,20,24.3882083892822,22,26.2463130950928,24,24.0243606567383,26,23.525071144104,23,24.3139963150024,25
09-Oct-2024 02:00:00,0.015887500194367,25.187629699707,27,24.64573097229,20,22.6650867462158,20,24.4218626022339,22,26.2995700836182,24,24.0647010803223,26,23.5705289840698,23,24.3197164535523,25
09-Oct-2024 02:15:00,0.0158766667669018,25.2063159942627,27,24.6761150360107,20,22.7240982055664,20,24.4611282348633,22,26.3571624755859,24,24.1086235046387,26,23.6134471893311,23,24.3359680175781,25
09-Oct-2024 02:30:00,0.0157228570165379,25.2014293670654,27,24.6949481964111,20,22.7585201263428,20,24.495322227478,22,26.4234199523926,24,24.1421127319336,26,23.6555423736572,23,24.362265586853,25
09-Oct-2024 02:45:00,0.0158437499776483,25.2057361602783,27,24.6774482727051,20,22.8144416809082,20,24.5286273956299,22,26.5156631469727,24,24.1763687133789,26,23.681812286377,23,24.370626449585,25
09-Oct-2024 03:00:00,0.0159171430127961,25.2226276397705,27,24.6851005554199,20,22.8679103851318,20,24.5635414123535,22,26.5041275024414,24,24.202615737915,26,23.7283973693848,23,24.3778743743896,25
09-Oct-2024 03:15:00,0.0158969700110681,25.2376403808594,27,24.7178421020508,20,22.921085357666,20,24.6009759902954,22,26.4781837463379,24,24.2319221496582,26,23.7667465209961,23,24.4268712997437,25
09-Oct-2024 03:30:00,0.0159281250671484,25.2480659484863,27,24.7350444793701,20,22.9642200469971,20,24.6267538070679,22,26.4796237945557,24,24.247371673584,26,23.8080101013184,23,24.5136260986328,25
09-Oct-2024 03:45:00,0.0158633333320419,25.2577571868896,27,24.773136138916,20,23.0200157165527,20,24.6629915237427,22,26.4925956726074,24,24.2820625305176,26,23.8299541473389,23,24.5676002502441,25
09-Oct-2024 04:00:00,0.0158677420188342,25.2598152160645,27,24.801607131958,20,23.0670928955078,20,24.700267791748,22,26.4983634948731,24,24.3077507019043,26,23.8695993423462,23,24.6009874343872,25
09-Oct-2024 04:15:00,0.0158406248665415,25.2783031463623,27,24.8213272094727,20,23.1092147827148,20,24.7288732528687,22,26.514217376709,24,24.3407707214356,26,23.9303035736084,23,24.5713539123535,25
09-Oct-2024 04:30:00,0.0158129034023131,25.2773303985596,27,24.8390922546387,20,23.1306247711182,20,24.755711555481,22,26.5113334655762,24,24.3858451843262,26,23.967921257019,23,24.5792789459229,25
09-Oct-2024 04:45:00,0.0157866666093469,25.2806739807129,27,24.8567752838135,20,23.1544036865234,20,24.7796783447266,22,26.5214252471924,24,24.4217872619629,26,23.998607635498,23,24.5910472869873,25
09-Oct-2024 05:00:00,0.01574062515283,25.3008289337158,27,24.8754005432129,20,23.1946411132813,20,24.8154096603394,22,26.540168762207,24,24.4482498168945,26,24.0403871536255,23,24.5863704681396,25
09-Oct-2024 05:15:00,0.0158419354908889,25.296293258667,27,24.8814964294434,20,23.2154083251953,20,24.8477592468262,22,26.5444946289063,24,24.4786033630371,26,24.0907411575317,23,24.5852556228638,25
09-Oct-2024 05:30:00,0.0157419354204209,25.3003883361816,27,24.8591423034668,20,23.2548389434814,20,24.8709402084351,22,26.5661277770996,24,24.5036640167236,26,24.112645149231,23,24.5974731445313,25
09-Oct-2024 05:45:00,0.0158225806850579,25.3016319274902,27,24.8559131622314,20,23.2763481140137,20,24.8989028930664,22,26.5747795104981,24,24.5366382598877,26,24.1447191238403,23,24.661563873291,25
09-Oct-2024 06:00:00,0.0159133337438107,25.3299255371094,27,24.8992958068848,20,23.3553142547607,20,24.94020652771,22,26.5776634216309,24,24.5504703521729,26,24.183970451355,23,24.7369375228882,25
09-Oct-2024 06:15:00,0.0158484849627271,25.3381900787354,27,24.926778793335,20,23.4292507171631,20,24.9803829193115,22,26.5964164733887,24,24.5732345581055,26,24.2441692352295,23,24.7831935882568,25
09-Oct-2024 06:30:00,0.0157878787792993,25.3290100097656,27,24.9291534423828,20,23.4505863189697,20,25.0008630752563,22,26.6065120697021,24,24.5984878540039,26,24.2526216506958,23,24.7809467315674,25
09-Oct-2024 06:45:00,0.0159161293939237,25.3371887207031,27,24.9464797973633,20,23.472599029541,20,25.0225267410278,22,26.6324806213379,24,24.6151504516602,26,24.2910995483398,23,24.7660331726074,25
09-Oct-2024 07:00:00,0.0158031250466593,25.3316612243652,27,24.9355888366699,20,23.4664573669434,20,25.0288887023926,22,26.6454677581787,24,24.6341056823731,26,24.321460723877,23,24.769510269165,25
09-Oct-2024 07:15:00,0.0158096774811706,25.3214282989502,27,24.9322414398193,20,23.4358711242676,20,25.0274238586426,22,26.6295948028564,24,24.6372337341309,26,24.3179349899292,23,24.7712879180908,25
09-Oct-2024 07:30:00,0.015846875088755,25.3610038757324,27,24.954460144043,20,23.4511947631836,20,25.0468130111694,22,26.6512355804443,24,24.6396942138672,26,24.3100051879883,23,24.7698497772217,25
09-Oct-2024 07:45:00,0.0158193548840861,25.4197731018066,27,24.9922256469727,20,23.4729232788086,20,25.0759916305542,22,26.6916484832764,24,24.6499633789063,26,24.3248682022095,23,24.7585220336914,25
09-Oct-2024 08:00:00,4.59630667629341,25.2019805908203,27,24.8711471557617,20,23.1658935546875,20,24.8402576446533,22,26.4306259155273,24,24.6807403564453,26,24.2125654220581,23,24.7342662811279,25
09-Oct-2024 08:15:00,7.42233548625823,25.2275085449219,27,24.6406326293945,20,21.4647121429443,20,24.2006177902222,22,25.8998832702637,24,24.2235584259033,26,23.2178249359131,23,24.5279331207275,25
09-Oct-2024 08:30:00,7.43945337931315,25.1913642883301,27,24.3001403808594,20,20.4076385498047,20,23.5832042694092,22,25.1577110290527,24,23.554801940918,26,22.2320556640625,23,24.2137079238892,25
09-Oct-2024 08:45:00,7.36201330820719,25.1303596496582,27,24.0495719909668,20,19.9691162109375,20,23.2097730636597,22,24.6479969024658,24,23.2072277069092,26,22.3049573898315,23,23.983943939209,25
09-Oct-2024 09:00:00,7.35503997802734,25.0323219299316,27,23.8836822509766,20,19.6980934143066,20,22.8752212524414,22,24.3915061950684,24,23.0763607025146,26,22.3478403091431,23,23.7795343399048,25
09-Oct-2024 09:15:00,7.31192499399185,24.9447383880615,27,23.7693519592285,20,19.6668529510498,20,22.7223148345947,22,24.1054592132568,24,22.9897022247314,26,22.4473037719727,23,23.5387582778931,25
09-Oct-2024 09:30:00,7.24379393548676,24.9489669799805,27,23.7485427856445,20,19.852840423584,20,23.0261926651001,22,23.8609809875488,24,22.8952026367188,26,22.7604064941406,23,23.3298063278198,25
09-Oct-2024 09:45:00,7.18683106323768,24.9499473571777,27,23.6487903594971,20,19.9447402954102,20,22.9844665527344,22,23.8354148864746,24,23.0317497253418,26,22.8277587890625,23,23.2075796127319,25
09-Oct-2024 10:00:00,6.73563226576774,24.9694938659668,27,23.884801864624,20,19.9787254333496,20,22.9622888565063,22,24.0556907653809,24,23.0914649963379,26,22.9699659347534,23,23.2302856445313,25
09-Oct-2024 10:15:00,6.97374193130001,24.962797164917,27,23.653923034668,20,19.9900856018066,20,22.9437494277954,22,23.9902954101563,24,23.1333274841309,26,22.9081802368164,23,23.1869487762451,25
09-Oct-2024 10:30:00,6.67963752150536,24.9760265350342,27,23.6524333953857,20,19.9936676025391,20,22.9254961013794,22,24.0699081420898,24,23.1419792175293,26,22.9191856384277,23,23.1589469909668,25
09-Oct-2024 10:45:00,7.05073548901466,25.0128192901611,27,23.6126766204834,20,20.0091438293457,20,22.9263362884521,22,23.9632892608643,24,23.1444778442383,26,22.9080381393433,23,23.1577978134155,25
09-Oct-2024 11:00:00,7.0270000298818,25.0415534973145,27,23.618896484375,20,19.9921741485596,20,22.9398984909058,22,24.0059318542481,24,23.1251106262207,26,22.8977241516113,23,23.0880041122437,25
09-Oct-2024 11:15:00,6.96242584720735,25.0607814788818,27,23.6636085510254,20,19.9831104278564,20,22.9437322616577,22,23.9974021911621,24,23.0486011505127,26,22.913818359375,23,23.0635595321655,25
09-Oct-2024 11:30:00,6.85537192225456,25.0837020874023,27,23.6459121704102,20,19.9972629547119,20,22.9588241577148,22,24.0002460479736,24,23.106201171875,26,22.8683948516846,23,23.0187683105469,25
09-Oct-2024 11:45:00,6.83375312387943,25.0812835693359,27,23.6743965148926,20,19.9943084716797,20,22.9631547927856,22,24.0173053741455,24,23.1344165802002,26,22.8816938400269,23,22.978536605835,25
09-Oct-2024 12:00:00,6.69131611239526,25.1070060729981,27,23.6946830749512,20,20.0161018371582,20,22.9665603637695,22,24.0073509216309,24,23.1201839447021,26,22.9001884460449,23,22.9802865982056,25
09-Oct-2024 12:15:00,6.98399682198801,25.121337890625,27,23.7067604064941,20,20.0066833496094,20,22.9671907424927,22,24.0059318542481,24,23.1090240478516,26,22.8804950714111,23,22.9288139343262,25
09-Oct-2024 12:30:00,6.86983002026876,25.1282997131348,27,23.7075881958008,20,19.9900856018066,20,22.9651956558228,22,24.0045108795166,24,23.0089721679688,26,22.8736391067505,23,22.9401788711548,25
09-Oct-2024 12:45:00,6.9096484491902,25.1434516906738,27,23.7131862640381,20,20.0000114440918,20,22.9584465026856,22,23.9988231658936,24,22.8516044616699,26,22.9015865325928,23,22.8810081481934,25
09-Oct-2024 13:00:00,6.98446561396122,25.156681060791,27,23.7132453918457,20,20.0221748352051,20,22.977481842041,22,24.0045108795166,24,22.6981258392334,26,22.8628196716309,23,22.9472951889038,25
09-Oct-2024 13:15:00,7.017773326238,25.1837463378906,27,23.7457904815674,20,19.9946269989014,20,22.9751377105713,22,24.0130405426025,24,22.5803871154785,26,22.8461465835571,23,22.8952789306641,25
09-Oct-2024 13:30:00,6.88428126275539,25.1903705596924,27,23.7662906646729,20,19.9983749389648,20,22.9892559051514,22,24.0030899047852,24,22.4546127319336,26,22.8348731994629,23,22.9522686004639,25
09-Oct-2024 13:45:00,6.9406064556491,25.1960773468018,27,23.7962303161621,20,19.9982414245606,20,23.0033941268921,22,23.9888744354248,24,22.4275913238525,26,22.8963556289673,23,22.9321346282959,25
09-Oct-2024 14:00:00,7.020328104496,25.2128067016602,27,23.8075828552246,20,20.0012245178223,20,23.0145149230957,22,24.0045108795166,24,22.3711986541748,26,22.9280576705933,23,22.9549255371094,25
09-Oct-2024 14:15:00,7.05271611675139,25.2147674560547,27,23.8240928649902,20,20.0103454589844,20,23.0100803375244,22,23.9703960418701,24,22.293478012085,26,22.8841171264648,23,22.9432535171509,25
09-Oct-2024 14:30:00,7.00822499394417,25.2139225006104,27,23.7981719970703,20,19.9889221191406,20,23.0244836807251,22,24.028678894043,24,22.2701454162598,26,22.9272480010986,23,22.9273157119751,25
09-Oct-2024 14:45:00,7.04241336186727,25.2401847839356,27,23.8238773345947,20,20.0158100128174,20,23.0237503051758,22,23.9817676544189,24,22.2591323852539,26,23.0675058364868,23,22.9349594116211,25
09-Oct-2024 15:00:00,7.02926561236382,25.2229728698731,27,23.7954425811768,20,19.9912872314453,20,23.007719039917,22,24.0173053741455,24,22.1652488708496,26,22.9339227676392,23,22.8845405578613,25
09-Oct-2024 15:15:00,7.01382578572919,25.1953468322754,27,23.7587051391602,20,19.9896411895752,20,23.0031595230103,22,23.9817676544189,24,22.1416034698486,26,22.9394283294678,23,22.937313079834,25
09-Oct-2024 15:30:00,6.83920644944714,25.1616382598877,27,23.7059707641602,20,19.9786376953125,20,22.9849710464478,22,24.0343627929688,24,22.0901260375977,26,22.9391794204712,23,22.9801511764526,25
09-Oct-2024 15:45:00,6.93500963334114,25.1276931762695,27,23.6725006103516,20,19.9659309387207,20,22.9495973587036,22,23.9675559997559,24,22.05246925354,26,22.9403209686279,23,22.9516572952271,25
09-Oct-2024 16:00:00,6.43860001564026,25.1051979064941,27,23.6083335876465,20,19.9944152832031,20,22.9333534240723,22,24.0030899047852,24,21.9265441894531,26,22.9192981719971,23,22.8891429901123,25
09-Oct-2024 16:15:00,6.63802808523178,25.0567302703857,27,23.5492038726807,20,19.9985294342041,20,22.8960580825806,22,23.9902954101563,24,21.9081573486328,26,22.9036426544189,23,22.9101076126099,25
09-Oct-2024 16:30:00,5.81850322600334,25.0260581970215,27,23.4748363494873,20,20.0009307861328,20,22.8567733764648,22,23.9988231658936,24,21.8177928924561,26,23.101863861084,23,22.866096496582,25
09-Oct-2024 16:45:00,4.66059709296507,24.9774742126465,27,23.448902130127,20,19.9913063049316,20,22.8434085845947,22,24.0045108795166,24,22.1983108520508,26,22.9662008285522,23,22.9039916992188,25
09-Oct-2024 17:00:00,5.05477999051412,24.9400005340576,27,23.4019165039063,20,19.9871673583984,20,22.8281335830688,22,24.0343627929688,24,22.6960906982422,26,22.8807497024536,23,22.8946371078491,25
09-Oct-2024 17:15:00,5.50853938767404,24.9284362792969,27,23.3831958770752,20,20.0949306488037,20,22.8417091369629,22,23.9846115112305,24,22.8347568511963,26,22.9129362106323,23,22.8922319412231,25
09-Oct-2024 17:30:00,5.75377669334412,24.9099617004395,27,23.3387241363525,20,19.9703178405762,20,22.8064231872559,22,23.9732398986816,24,22.8569984436035,26,22.8451070785522,23,22.9178447723389,25
09-Oct-2024 17:45:00,5.45695667266846,24.8855724334717,27,23.3205127716064,20,20.0034027099609,20,22.8080005645752,22,24.010196685791,24,22.8468265533447,26,22.9124155044556,23,22.9343366622925,25
09-Oct-2024 18:00:00,5.34590625762939,24.8566627502441,27,23.2149620056152,20,19.9945201873779,20,22.775707244873,22,23.9760837554932,24,22.8592014312744,26,22.9265689849854,23,22.914252281189,25
09-Oct-2024 18:15:00,5.0783852408914,24.8293609619141,27,23.1832408905029,20,19.9965038299561,20,22.7543573379517,22,23.9917182922363,24,22.9865570068359,26,22.9215068817139,23,22.8967437744141,25
09-Oct-2024 18:30:00,4.92993748188019,24.7983684539795,27,23.1251754760742,20,19.9970951080322,20,22.7583436965942,22,24.018726348877,24,22.9900436401367,26,22.9013147354126,23,22.8606557846069,25
09-Oct-2024 18:45:00,4.93509164121416,24.7717456817627,27,23.1115760803223,20,19.9891986846924,20,22.7268743515015,22,23.9959812164307,24,23.0576438903809,26,22.8492851257324,23,22.8499088287354,25
09-Oct-2024 19:00:00,4.82923141207014,24.7363243103027,27,23.1198196411133,20,19.989875793457,20,22.715446472168,22,23.9675559997559,24,22.8350601196289,26,22.7995157241821,23,22.8220682144165,25
09-Oct-2024 19:15:00,4.54319412568036,24.7019748687744,27,23.1293907165527,20,20.0147323608398,20,22.7047233581543,22,24.0201473236084,24,22.6110229492188,26,22.7499504089355,23,22.8079519271851,25
09-Oct-2024 19:30:00,4.47219397804954,24.6651172637939,27,23.1041870117188,20,19.9977321624756,20,22.675630569458,22,23.9860324859619,24,22.5376586914063,26,22.7281255722046,23,22.8092794418335,25
09-Oct-2024 19:45:00,4.48050940036774,24.6377449035645,27,23.0837478637695,20,19.9898567199707,20,22.6372756958008,22,23.9618721008301,24,22.2160205841064,26,22.7050313949585,23,22.7808980941772,25
09-Oct-2024 20:00:00,4.36683548650434,24.6091079711914,27,22.9021854400635,20,20.0131015777588,20,22.6552076339722,22,23.9974021911621,24,21.9708213806152,26,22.674111366272,23,22.8430061340332,25
09-Oct-2024 20:15:00,4.40690336227417,24.577091217041,27,22.8299121856689,20,20.0020217895508,20,22.6455993652344,22,24.0201473236084,24,21.8696060180664,26,22.6318597793579,23,22.8303241729736,25
09-Oct-2024 20:30:00,4.42411662737528,24.5519008636475,27,22.9003639221191,20,20.000862121582,20,22.632173538208,22,23.9462375640869,24,21.7994499206543,26,22.6315050125122,23,22.8302640914917,25
09-Oct-2024 20:45:00,4.44578389198549,24.5258674621582,27,22.8849143981934,20,20.007266998291,20,22.6174974441528,22,24.010196685791,24,21.7555465698242,26,22.610294342041,23,22.802116394043,25
09-Oct-2024 21:00:00,4.35180312395096,24.4927635192871,27,22.885913848877,20,19.9978046417236,20,22.6014585494995,22,24.0158805847168,24,21.668025970459,26,22.5628023147583,23,22.8119850158691,25
09-Oct-2024 21:15:00,4.36216666481712,24.4644527435303,27,22.8885173797607,20,19.9878787994385,20,22.6018171310425,22,23.9888744354248,24,21.6322326660156,26,22.5417881011963,23,22.8108940124512,25
09-Oct-2024 21:30:00,4.4093600432078,24.4469146728516,27,22.8523769378662,20,20.0007629394531,20,22.5907125473022,22,23.9689750671387,24,21.6121768951416,26,22.5482263565063,23,22.8043479919434,25
09-Oct-2024 21:45:00,4.25860939919949,24.4275569915771,27,22.8522434234619,20,19.9983749389648,20,22.5792837142944,22,24.0045108795166,24,21.5442142486572,26,22.5188179016113,23,22.8036556243896,25
09-Oct-2024 22:00:00,1.37362941759912,24.5987873077393,27,23.1941299438477,20,20.5888366699219,20,22.8741493225098,22,24.1737327575684,24,21.7692432403564,26,22.4366312026978,23,22.878867149353,25
09-Oct-2024 22:15:00,0.0156999999657273,24.7621002197266,27,23.5571117401123,20,21.0471858978271,20,23.1730251312256,22,24.5353851318359,24,22.2560615539551,26,22.6033544540405,23,23.1819410324097,25
09-Oct-2024 22:30:00,0.0155374999158084,24.8656482696533,27,23.7060623168945,20,21.3146743774414,20,23.3529949188232,22,24.8391609191895,24,22.5348739624023,26,22.7175436019897,23,23.3980579376221,25
09-Oct-2024 22:45:00,0.0157548387144362,24.8918323516846,27,23.7882461547852,20,21.4781341552734,20,23.4758605957031,22,25.0648040771484,24,22.7447013854981,26,22.8243188858032,23,23.5459938049316,25
09-Oct-2024 23:00:00,0.0158645162779477,24.919490814209,27,23.8864917755127,20,21.6044883728027,20,23.5774145126343,22,25.2349357604981,24,22.9065189361572,26,22.8877382278442,23,23.6335229873657,25
09-Oct-2024 23:15:00,0.0158612905370612,24.9347877502441,27,23.9777908325195,20,21.7245292663574,20,23.6617479324341,22,25.3894767761231,24,23.0512886047363,26,22.9696340560913,23,23.6865549087524,25
09-Oct-2024 23:30:00,0.0158696970479055,24.9674034118652,27,24.0551471710205,20,21.8317413330078,20,23.741361618042,22,25.5412902832031,24,23.1808700561523,26,23.0311260223389,23,23.7514152526855,25
09-Oct-2024 23:45:00,0.0159225808756967,24.9849510192871,27,24.1130905151367,20,21.9204273223877,20,23.8067770004272,22,25.6702938079834,24,23.2846298217773,26,23.0821704864502,23,23.8142242431641,25
10-Oct-2024 00:00:00,0.0158774195419204,25.0085773468018,27,24.1738967895508,20,22.0140380859375,20,23.8736248016357,22,25.8008308410645,24,23.3838901519775,26,23.1338634490967,23,23.8578968048096,25
10-Oct-2024 00:15:00,0.015918750083074,25.0439834594727,27,24.2370738983154,20,22.103910446167,20,23.9399662017822,22,25.90993309021,24,23.4694671630859,26,23.1901159286499,23,23.9037570953369,25
10-Oct-2024 00:30:00,0.0158129031619718,25.0492153167725,27,24.2705459594727,20,22.1769161224365,20,23.987398147583,22,26.0176696777344,24,23.5515727996826,26,23.2214508056641,23,23.9430055618286,25
10-Oct-2024 00:45:00,0.0158374999882653,25.0774192810059,27,24.3264045715332,20,22.2463722229004,20,24.040696144104,22,26.1197280883789,24,23.6239051818848,26,23.2565946578979,23,24.049352645874,25
10-Oct-2024 01:00:00,0.0158406248665415,25.0854911804199,27,24.3427143096924,20,22.31760597229,20,24.092360496521,22,26.2060241699219,24,23.6873092651367,26,23.2936553955078,23,24.1411876678467,25
10-Oct-2024 01:15:00,0.0158937502419576,25.0999488830566,27,24.3524913787842,20,22.3869819641113,20,24.1319761276245,22,26.2722206115723,24,23.7451820373535,26,23.3405952453613,23,24.1915454864502,25
10-Oct-2024 01:30:00,0.0157647056724219,25.1132678985596,27,24.3859710693359,20,22.434268951416,20,24.1724720001221,22,26.3038883209229,24,23.8005313873291,26,23.3726511001587,23,24.1855630874634,25
10-Oct-2024 01:45:00,0.0158593752421439,25.1260204315186,27,24.4238815307617,20,22.4896812438965,20,24.2142486572266,22,26.3888473510742,24,23.8536071777344,26,23.4090127944946,23,24.1933250427246,25
10-Oct-2024 02:00:00,0.0159064519309228,25.1280155181885,27,24.4571323394775,20,22.5422592163086,20,24.248553276062,22,26.4248638153076,24,23.8946075439453,26,23.4647789001465,23,24.207480430603,25
10-Oct-2024 02:15:00,0.015846666879952,25.1412963867188,27,24.4869194030762,20,22.590934753418,20,24.289647102356,22,26.4464797973633,24,23.9361839294434,26,23.5001449584961,23,24.2206363677979,25
10-Oct-2024 02:30:00,0.0158687502262183,25.1581172943115,27,24.5153465270996,20,22.6454086303711,20,24.3292894363403,22,26.4608879089356,24,23.9627532958984,26,23.5338859558106,23,24.2388439178467,25
10-Oct-2024 02:45:00,0.0159258066165832,25.1542015075684,27,24.5454864501953,20,22.6897773742676,20,24.3607587814331,22,26.4983634948731,24,24.0055122375488,26,23.5686368942261,23,24.2565135955811,25
10-Oct-2024 03:00:00,0.0159387100307691,25.1680698394775,27,24.5664672851563,20,22.7439022064209,20,24.3921070098877,22,26.5012435913086,24,24.0397872924805,26,23.6140537261963,23,24.3304977416992,25
10-Oct-2024 03:15:00,0.0159300001959006,25.1752700805664,27,24.5878772735596,20,22.7786273956299,20,24.4241342544556,22,26.4709739685059,24,24.0711688995361,26,23.6529569625854,23,24.4197511672974,25
10-Oct-2024 03:30:00,0.0158451612918608,25.18310546875,27,24.6146392822266,20,22.8205699920654,20,24.454439163208,22,26.4709739685059,24,24.1061019897461,26,23.6837911605835,23,24.4684896469116,25
10-Oct-2024 03:45:00,0.0158733333150546,25.1692028045654,27,24.6309928894043,20,22.857608795166,20,24.4812183380127,22,26.4666500091553,24,24.1278400421143,26,23.7136754989624,23,24.4729175567627,25
10-Oct-2024 04:00:00,0.0158625001786277,25.1812896728516,27,24.6582260131836,20,22.9003295898438,20,24.506760597229,22,26.4608879089356,24,24.1531925201416,26,23.7471494674683,23,24.4607648849487,25
10-Oct-2024 04:15:00,0.0159099999815226,25.2100257873535,27,24.6829051971436,20,22.954496383667,20,24.5387372970581,22,26.4551219940186,24,24.18017578125,26,23.8083906173706,23,24.4435424804688,25
10-Oct-2024 04:30:00,0.0158161292032849,25.2046966552734,27,24.6659030914307,20,22.9816017150879,20,24.564826965332,22,26.4479179382324,24,24.2070121765137,26,23.8519649505615,23,24.4592561721802,25
10-Oct-2024 04:45:00,0.0158666669080655,25.2099075317383,27,24.6355838775635,20,22.9975299835205,20,24.5904541015625,22,26.4580059051514,24,24.2442588806152,26,23.8914203643799,23,24.4664697647095,25
10-Oct-2024 05:00:00,0.015781250083819,25.2106914520264,27,24.6373119354248,20,23.039852142334,20,24.6217947006226,22,26.4565658569336,24,24.2595539093018,26,23.9331760406494,23,24.4687328338623,25
10-Oct-2024 05:15:00,0.0158166664962967,25.1996269226074,27,24.6510791778564,20,23.0549812316895,20,24.6417407989502,22,26.4479179382324,24,24.2856922149658,26,23.9639921188354,23,24.4907693862915,25
10-Oct-2024 05:30:00,0.0158968752366491,25.2205104827881,27,24.6807136535645,20,23.0896377563477,20,24.6722183227539,22,26.4594459533691,24,24.3107872009277,26,23.9902229309082,23,24.600489616394,25
10-Oct-2024 05:45:00,0.0158749999827705,25.2191467285156,27,24.6997337341309,20,23.1160621643066,20,24.6956233978271,22,26.4680938720703,24,24.3409004211426,26,24.0244264602661,23,24.6494808197021,25
10-Oct-2024 06:00:00,0.0157866667335232,25.2300090789795,27,24.7310962677002,20,23.1828422546387,20,24.7278890609741,22,26.4825057983398,24,24.3620681762695,26,24.0614223480225,23,24.6929721832275,25
10-Oct-2024 06:15:00,0.0158121210494728,25.2522277832031,27,24.7605075836182,20,23.2567081451416,20,24.7776718139648,22,26.5113334655762,24,24.3929195404053,26,24.0856800079346,23,24.6811599731445,25
10-Oct-2024 06:30:00,0.0158593751839362,25.2545433044434,27,24.7732429504395,20,23.2840213775635,20,24.794960975647,22,26.5228672027588,24,24.4112091064453,26,24.1189346313477,23,24.6644191741943,25
10-Oct-2024 06:45:00,0.0158000000442068,25.2635669708252,27,24.7949771881104,20,23.3174877166748,20,24.8239450454712,22,26.5387268066406,24,24.4297180175781,26,24.1522579193115,23,24.6603574752808,25
10-Oct-2024 07:00:00,0.0158566668008765,25.2549877166748,27,24.7948150634766,20,23.3228340148926,20,24.8342685699463,22,26.5473804473877,24,24.4368076324463,26,24.1746654510498,23,24.6634159088135,25
10-Oct-2024 07:15:00,0.0159545454450629,25.2664394378662,27,24.7946529388428,20,23.2881870269775,20,24.8356781005859,22,26.5372867584229,24,24.4532775878906,26,24.1684455871582,23,24.6718778610229,25
10-Oct-2024 07:30:00,0.0158966667329272,25.2681198120117,27,24.813512802124,20,23.2984066009521,20,24.8579616546631,22,26.5545902252197,24,24.4637832641602,26,24.1626968383789,23,24.6634664535522,25
10-Oct-2024 07:45:00,0.0158166666825612,25.3094825744629,27,24.8564205169678,20,23.3269958496094,20,24.890248298645,22,26.5978565216064,24,24.4814167022705,26,24.1753835678101,23,24.7333707809448,25
10-Oct-2024 08:00:00,4.6644399665917,24.9881935119629,27,24.7372226715088,20,23.0374317169189,20,24.6586627960205,22,26.3326854705811,24,24.4969635009766,26,24.0769777297974,23,24.7152147293091,25
10-Oct-2024 08:15:00,7.39712189137936,24.9140625,27,24.5278549194336,20,21.2742595672607,20,24.0246047973633,22,25.7176170349121,24,24.0449104309082,26,23.045557975769,23,24.4984302520752,25
10-Oct-2024 08:30:00,7.42283668518066,24.8335342407227,27,24.1353378295898,20,20.2819557189941,20,23.3807773590088,22,24.8634243011475,24,23.4125576019287,26,22.2297048568726,23,24.149094581604,25
10-Oct-2024 08:45:00,7.35521517377911,24.7596740722656,27,23.8884048461914,20,19.8623542785645,20,23.0565547943115,22,24.4627189636231,24,23.0854415893555,26,22.2762136459351,23,23.8548002243042,25
10-Oct-2024 09:00:00,7.35331249237061,24.6592216491699,27,23.7813415527344,20,19.6673564910889,20,22.6110248565674,22,24.1723136901856,24,22.9558753967285,26,22.4038934707642,23,23.6729822158813,25
10-Oct-2024 09:15:00,7.26772335370382,24.672119140625,27,23.6292247772217,20,19.7289581298828,20,22.9218873977661,22,23.8950805664063,24,22.7897090911865,26,22.5972328186035,23,23.4592409133911,25
10-Oct-2024 09:30:00,7.21292260385329,24.6980743408203,27,23.5699443817139,20,19.9219474792481,20,22.9418802261353,22,23.7360076904297,24,22.8434391021729,26,22.8445692062378,23,23.2380447387695,25
10-Oct-2024 09:45:00,6.90310605367025,24.6862277984619,27,23.4665641784668,20,19.9684867858887,20,22.9248075485229,22,24.0073509216309,24,23.019401550293,26,22.8756742477417,23,23.2124719619751,25
10-Oct-2024 10:00:00,6.64026063861269,24.6705150604248,27,23.4411163330078,20,19.9665336608887,20,22.8842515945435,22,23.9803447723389,24,23.0951900482178,26,22.9623222351074,23,23.2197761535645,25
10-Oct-2024 10:15:00,6.70068751275539,24.6787033081055,27,23.4043350219727,20,19.9819965362549,20,22.871826171875,22,23.9974021911621,24,23.112606048584,26,22.940034866333,23,23.1797389984131,25
10-Oct-2024 10:30:00,6.75447579586145,24.6784439086914,27,23.3835391998291,20,19.9865913391113,20,22.8443078994751,22,23.977502822876,24,23.1046466827393,26,22.8541316986084,23,23.1527891159058,25
10-Oct-2024 10:45:00,6.36900313198566,24.6974315643311,27,23.3026084899902,20,20.0035667419434,20,22.8331089019775,22,24.0428924560547,24,23.1075325012207,26,22.9520750045776,23,23.1143627166748,25
10-Oct-2024 11:00:00,6.59252119064331,24.7335720062256,27,23.3000812530518,20,20.0117301940918,20,22.8104267120361,22,23.9490795135498,24,22.9896430969238,26,22.9424438476563,23,23.0890130996704,25
10-Oct-2024 11:15:00,6.53943122923374,24.8127040863037,27,23.4057025909424,20,20.0179958343506,20,22.8287057876587,22,24.0258350372314,24,23.1345481872559,26,22.909086227417,23,23.0672378540039,25
10-Oct-2024 11:30:00,6.69843935244011,24.825366973877,27,23.4301681518555,20,20.0205764770508,20,22.8354616165161,22,24.028678894043,24,23.1696929931641,26,22.8727426528931,23,23.0460519790649,25
10-Oct-2024 11:45:00,6.69632811844349,24.824239730835,27,23.3780937194824,20,20.0035209655762,20,22.8238363265991,22,23.9675559997559,24,23.2009372711182,26,22.9082002639771,23,22.9990177154541,25
10-Oct-2024 12:00:00,6.42402059891645,24.819938659668,27,23.3852596282959,20,19.9836864471436,20,22.8083734512329,22,23.9647121429443,24,23.1174659729004,26,22.9268760681152,23,23.0008316040039,25
10-Oct-2024 12:15:00,6.18438997268677,24.8088359832764,27,23.3309326171875,20,19.9817390441895,20,22.8103551864624,22,23.9632892608643,24,23.187141418457,26,22.9321746826172,23,22.9849214553833,25
10-Oct-2024 12:30:00,5.9174205976374,24.7995414733887,27,23.352970123291,20,19.9968452453613,20,22.8711242675781,22,24.0173053741455,24,22.861270904541,26,22.9571895599365,23,23.0071249008179,25
10-Oct-2024 12:45:00,6.46229332288106,24.8298397064209,27,23.371057510376,20,20.0071105957031,20,22.8516721725464,22,23.956184387207,24,22.7693500518799,26,22.9638986587524,23,22.9802227020264,25
10-Oct-2024 13:00:00,6.08195483299994,24.8488693237305,27,23.4016304016113,20,20.0020217895508,20,22.8376636505127,22,24.0087738037109,24,22.6325225830078,26,22.9531011581421,23,22.9876832962036,25
10-Oct-2024 13:15:00,6.03345295962165,24.8804054260254,27,23.4235610961914,20,20.0022659301758,20,22.8615741729736,22,24.0073509216309,24,22.4770221710205,26,22.9522352218628,23,22.9743518829346,25
10-Oct-2024 13:30:00,6.03568121790886,24.9280910491943,27,23.6051616668701,20,20.0188751220703,20,22.8528203964233,22,24.0173053741455,24,22.3873977661133,26,23.0061349868774,23,22.9789190292358,25
10-Oct-2024 13:45:00,6.5760812163353,24.9740142822266,27,24.1662445068359,20,20.0188980102539,20,22.876220703125,22,23.9988231658936,24,22.2705459594727,26,22.9625253677368,23,22.9450035095215,25
10-Oct-2024 14:00:00,6.76029708806206,24.9722747802734,27,24.6156597137451,20,20.0130176544189,20,22.8907890319824,22,24.0372066497803,24,22.2459487915039,26,22.9317083358765,23,22.944185256958,25
10-Oct-2024 14:15:00,7.04763334447687,24.9895057678223,27,25.0400238037109,20,20.0228500366211,20,22.8829326629639,22,24.0400505065918,24,22.2635765075684,26,22.9303998947144,23,22.9445810317993,25
10-Oct-2024 14:30:00,7.0648299853007,24.9970321655273,27,25.2185897827148,20,20.0029811859131,20,22.8841104507446,22,23.9959812164307,24,22.2183284759521,26,22.9464235305786,23,22.93825340271,25
10-Oct-2024 14:45:00,7.07412121512673,25.0287799835205,27,25.3270492553711,20,19.9988059997559,20,22.8951845169067,22,23.9661331176758,24,22.1796493530273,26,22.8856191635132,23,22.9159889221191,25
10-Oct-2024 15:00:00,7.03123228011593,25.0293159484863,27,25.4599418640137,20,19.9828681945801,20,22.8815212249756,22,23.977502822876,24,22.1135711669922,26,22.9538288116455,23,22.9435701370239,25
10-Oct-2024 15:15:00,7.00184245543046,24.9853401184082,27,25.4443874359131,20,19.9606475830078,20,22.8622522354126,22,24.0130405426025,24,22.0662975311279,26,22.9575185775757,23,22.9458856582642,25
10-Oct-2024 15:30:00,7.03215625882149,25.2513160705566,27,25.5814552307129,20,20.3044700622559,20,22.8837919235229,22,24.014461517334,24,22.0720176696777,26,22.8706150054932,23,22.9335613250732,25
10-Oct-2024 15:45:00,7.00795002281666,25.0260543823242,27,25.6558685302734,20,19.8213005065918,20,22.83899974823,22,24.0002460479736,24,22.0290088653564,26,22.924747467041,23,22.961051940918,25
10-Oct-2024 16:00:00,6.94803876261557,24.9910545349121,27,25.6703281402588,20,19.9752311706543,20,22.8284215927124,22,23.9618721008301,24,21.9856719970703,26,22.895733833313,23,22.9698657989502,25
10-Oct-2024 16:15:00,6.71392427791249,24.9822978973389,27,25.6690845489502,20,19.9931259155273,20,22.810079574585,22,23.9974021911621,24,21.9455528259277,26,22.8839769363403,23,22.9650115966797,25
10-Oct-2024 16:30:00,6.90715625882149,24.9815998077393,27,25.7937965393066,20,20.0003910064697,20,22.7963809967041,22,23.9874534606934,24,21.9105033874512,26,22.8723030090332,23,22.9490461349487,25
10-Oct-2024 16:45:00,6.38093223879414,24.9651317596436,27,25.0534439086914,20,20.0061283111572,20,22.7899703979492,22,24.0428924560547,24,21.7796173095703,26,22.9105463027954,23,22.9277448654175,25
10-Oct-2024 17:00:00,6.16774191394929,24.9158020019531,27,24.5529937744141,20,20.0036716461182,20,22.7762689590454,22,23.9931392669678,24,21.7072143554688,26,22.9611902236938,23,22.852481842041,25
10-Oct-2024 17:15:00,5.4450156390667,24.8952102661133,27,24.2834281921387,20,20.0349655151367,20,22.7779474258423,22,24.0244140625,24,21.6239910125732,26,22.9999351501465,23,22.9168405532837,25
10-Oct-2024 17:30:00,5.86853438615799,24.8618202209473,27,24.1411037445068,20,19.9977016448975,20,22.7519826889038,22,23.9760837554932,24,21.6254444122314,26,22.9979791641235,23,22.8981008529663,25
10-Oct-2024 17:45:00,5.69057744549167,24.8337631225586,27,23.9431610107422,20,19.9998893737793,20,22.7557535171509,22,23.9959812164307,24,21.5922393798828,26,22.9572658538818,23,22.8815402984619,25
10-Oct-2024 18:00:00,5.62652333577474,24.8061771392822,27,23.8227882385254,20,19.9905242919922,20,22.7422361373901,22,23.9732398986816,24,21.58815574646,26,22.893482208252,23,22.8918743133545,25
10-Oct-2024 18:15:00,5.49984242699363,24.7857608795166,27,23.7103614807129,20,19.9789695739746,20,22.7333498001099,22,23.9974021911621,24,21.5451469421387,26,22.8391799926758,23,22.8174772262573,25
10-Oct-2024 18:30:00,5.31383438408375,24.7542209625244,27,23.6311340332031,20,19.9949722290039,20,22.7233963012695,22,23.9917182922363,24,21.532751083374,26,22.8045177459717,23,22.840371131897,25
10-Oct-2024 18:45:00,5.0503406226635,24.7167339324951,27,23.5540218353271,20,19.9978351593018,20,22.7010402679443,22,23.9945602416992,24,21.4696464538574,26,22.7491331100464,23,22.7784175872803,25
10-Oct-2024 19:00:00,4.8351386900871,24.6886615753174,27,23.4569492340088,20,19.9921226501465,20,22.6925048828125,22,23.9576034545898,24,21.4309406280518,26,22.7700490951538,23,22.8131580352783,25
10-Oct-2024 19:15:00,4.59048663775126,24.6499824523926,27,23.3992118835449,20,19.981632232666,20,22.6627740859985,22,24.0073509216309,24,21.4326553344727,26,22.7355041503906,23,22.7894802093506,25
10-Oct-2024 19:30:00,4.53562188148499,24.6233520507813,27,23.3082656860352,20,20.0080146789551,20,22.6524295806885,22,23.9902954101563,24,21.3914413452148,26,22.7109098434448,23,22.8039445877075,25
10-Oct-2024 19:45:00,4.60247001647949,24.5834121704102,27,23.2790832519531,20,20.0032196044922,20,22.6187973022461,22,24.0258350372314,24,21.359245300293,26,22.6727657318115,23,22.7998418807983,25
10-Oct-2024 20:00:00,4.70073000590007,24.552038192749,27,23.1045303344727,20,20.0029277801514,20,22.6146764755249,22,23.9476566314697,24,21.3510208129883,26,22.659236907959,23,22.7984552383423,25
10-Oct-2024 20:15:00,4.36935160236974,24.5187320709229,27,23.0553207397461,20,20.0055198669434,20,22.6022663116455,22,24.0343627929688,24,21.3315849304199,26,22.6359300613403,23,22.7806739807129,25
10-Oct-2024 20:30:00,4.4927433013916,24.4944763183594,27,23.0858993530273,20,20.0107955932617,20,22.6029796600342,22,23.9746589660645,24,21.3437099456787,26,22.6223258972168,23,22.7788114547729,25
10-Oct-2024 20:45:00,4.37518127262592,24.4582195281982,27,23.0378322601318,20,20.0058250427246,20,22.5974779129028,22,23.9789237976074,24,21.289644241333,26,22.5829191207886,23,22.7804708480835,25
10-Oct-2024 21:00:00,4.20972813665867,24.4409904479981,27,23.0206279754639,20,20.0101203918457,20,22.5737895965576,22,24.028678894043,24,21.2898979187012,26,22.5665016174316,23,22.8062314987183,25
10-Oct-2024 21:15:00,4.2496908939246,24.4045066833496,27,22.9678611755371,20,20.003625869751,20,22.5700263977051,22,23.9803447723389,24,21.2585716247559,26,22.5722131729126,23,22.7978649139404,25
10-Oct-2024 21:30:00,4.28826453608851,24.3901863098145,27,22.9532947540283,20,19.9844703674316,20,22.5449981689453,22,23.9789237976074,24,21.2387466430664,26,22.551718711853,23,22.7853670120239,25
10-Oct-2024 21:45:00,4.15501876920462,24.3480262756348,27,22.9157428741455,20,20.0051994323731,20,22.5412187576294,22,23.9945602416992,24,21.2208938598633,26,22.5126829147339,23,22.7595653533936,25
10-Oct-2024 22:00:00,1.3444935416262,24.5044097900391,27,23.2295761108398,20,20.5672435760498,20,22.8000802993774,22,24.196496963501,24,21.4717044830322,26,22.453104019165,23,22.8634233474731,25
10-Oct-2024 22:15:00,0.01545483859316,24.7000408172607,27,23.606969833374,20,21.0373344421387,20,23.080060005188,22,24.6009521484375,24,21.9582424163818,26,22.6196193695068,23,23.1992502212524,25
10-Oct-2024 22:30:00,0.0155599997999767,24.7742824554443,27,23.746114730835,20,21.2807636260986,20,23.2459268569946,22,24.8991165161133,24,22.2471370697021,26,22.7171859741211,23,23.401291847229,25
10-Oct-2024 22:45:00,0.0157333333045244,24.804012298584,27,23.8064041137695,20,21.4271087646484,20,23.3516435623169,22,25.1033897399902,24,22.4585151672363,26,22.798246383667,23,23.4988641738892,25
10-Oct-2024 23:00:00,0.0157548388045642,24.8282947540283,27,23.9006671905518,20,21.5589637756348,20,23.4389705657959,22,25.2406539916992,24,22.635929107666,26,22.866584777832,23,23.5659484863281,25
10-Oct-2024 23:15:00,0.0158233332758149,24.8472404479981,27,23.9728755950928,20,21.676155090332,20,23.5214366912842,22,25.3680038452148,24,22.7762680053711,26,22.9348096847534,23,23.6362199783325,25
10-Oct-2024 23:30:00,0.0160031253471971,24.867151260376,27,24.0296020507813,20,21.7622890472412,20,23.588415145874,22,25.4997406005859,24,22.910457611084,26,22.9907884597778,23,23.7016086578369,25
10-Oct-2024 23:45:00,0.0158937502419576,24.8815002441406,27,24.0857524871826,20,21.8609428405762,20,23.651909828186,22,25.6158123016357,24,23.0251693725586,26,23.0512895584106,23,23.771430015564,25
11-Oct-2024 00:00:00,0.0159451614824995,24.8979072570801,27,24.1533660888672,20,21.937650680542,20,23.7114410400391,22,25.8424510955811,24,23.1280136108398,26,23.1315002441406,23,23.8133583068848,25
11-Oct-2024 00:15:00,0.0159000000285525,24.9238014221191,27,24.2014427185059,20,22.0253047943115,20,23.7686414718628,22,25.8711662292481,24,23.2193660736084,26,23.1861333847046,23,23.8527173995972,25
