Time,AHU_Power,R1_Temp,R1_Setpiont,R2_Temp,R2_Setpiont,R3_Temp,R3_Setpiont,R4_Temp,R4_Setpiont,R5_Temp,R5_Setpiont,R6_Temp,R6_Setpiont,R7_Temp,R7_Setpiont,R8_Temp,R8_Setpiont
11-Oct-2024 00:30:00,0.015796774036942,24.9421730041504,27,24.2521629333496,20,22.0962924957275,20,23.8203964233398,22,25.9587631225586,24,23.3081531524658,26,23.2283382415771,23,23.9640216827393,25
11-Oct-2024 00:45:00,0.0159062501043081,24.9546451568604,27,24.2891616821289,20,22.1475658416748,20,23.8635063171387,22,26.0406646728516,24,23.3926906585693,26,23.274956703186,23,24.0433378219604,25
11-Oct-2024 01:00:00,0.0158419356110596,24.9720497131348,27,24.3324851989746,20,22.2266063690186,20,23.915509223938,22,26.1110992431641,24,23.4537200927734,26,23.322135925293,23,24.0986957550049,25
11-Oct-2024 01:15:00,0.0158937502419576,24.9830284118652,27,24.3639450073242,20,22.2813224792481,20,23.9528121948242,22,26.2002696990967,24,23.5177364349365,26,23.3555736541748,23,24.1028995513916,25
11-Oct-2024 01:30:00,0.0157968749990687,25.0120315551758,27,24.3927040100098,20,22.3450832366943,20,24.0020713806152,22,26.2750968933106,24,23.573429107666,26,23.3569383621216,23,24.1021203994751,25
11-Oct-2024 01:45:00,0.0159156249719672,25.0261192321777,27,24.3828773498535,20,22.3920764923096,20,24.0427951812744,22,26.3197231292725,24,23.623872756958,26,23.3948593139648,23,24.116982460022,25
11-Oct-2024 02:00:00,0.0158636364239183,25.0397205352783,27,24.3964653015137,20,22.4491348266602,20,24.08189868927,22,26.3787651062012,24,23.6700630187988,26,23.431040763855,23,24.1358423233032,25
11-Oct-2024 02:15:00,0.0159562499611638,25.0377674102783,27,24.4258651733398,20,22.4993515014648,20,24.1217250823975,22,26.4162216186523,24,23.7113761901856,26,23.4589424133301,23,24.1538791656494,25
11-Oct-2024 02:30:00,0.0159766668453813,25.0627346038818,27,24.4612655639648,20,22.5583267211914,20,24.1544532775879,22,26.4998035430908,24,23.747465133667,26,23.4864873886108,23,24.174054145813,25
11-Oct-2024 02:45:00,0.0159499999135733,25.0770263671875,27,24.4943771362305,20,22.6222667694092,20,24.1956615447998,22,26.5286350250244,24,23.7852878570557,26,23.5363445281982,23,24.2500782012939,25
11-Oct-2024 03:00:00,0.0160387097707679,25.0837535858154,27,24.5181427001953,20,22.647424697876,20,24.2220640182495,22,26.5791091918945,24,23.8233470916748,26,23.5756044387817,23,24.3256349563599,25
11-Oct-2024 03:15:00,0.0159064515704109,25.0766220092773,27,24.5379009246826,20,22.6866760253906,20,24.2503795623779,22,26.6166114807129,24,23.8575286865234,26,23.6019811630249,23,24.3787927627563,25
11-Oct-2024 03:30:00,0.0159419354411864,25.0988597869873,27,24.5672798156738,20,22.7468719482422,20,24.2926139831543,22,26.5892009735107,24,23.8883819580078,26,23.6353883743286,23,24.4016809463501,25
11-Oct-2024 03:45:00,0.0159575757429455,25.0923824310303,27,24.5872116088867,20,22.7790012359619,20,24.3119688034058,22,26.5488224029541,24,23.9072170257568,26,23.6762638092041,23,24.3871335983276,25
11-Oct-2024 04:00:00,0.015821875014808,25.1074333190918,27,24.6093730926514,20,22.8192176818848,20,24.3383293151856,22,26.5113334655762,24,23.9302635192871,26,23.7126541137695,23,24.3815460205078,25
11-Oct-2024 04:15:00,0.0158766667979459,25.1115837097168,27,24.6295852661133,20,22.8651180267334,20,24.3682584762573,22,26.5171031951904,24,23.9701976776123,26,23.7506046295166,23,24.3800029754639,25
11-Oct-2024 04:30:00,0.0158612903568052,25.1144580841064,27,24.6482238769531,20,22.9074954986572,20,24.3939332962036,22,26.502685546875,24,23.9980430603027,26,23.8005886077881,23,24.3889961242676,25
11-Oct-2024 04:45:00,0.0158212122253396,25.1271133422852,27,24.6565971374512,20,22.9348220825195,20,24.4155101776123,22,26.4969215393066,24,24.0331134796143,26,23.8418912887573,23,24.3884315490723,25
11-Oct-2024 05:00:00,0.0158733333771427,25.133020401001,27,24.6476707458496,20,22.9639530181885,20,24.4455757141113,22,26.4954795837402,24,24.0588760375977,26,23.8926820755005,23,24.3993196487427,25
11-Oct-2024 05:15:00,0.0158774196020057,25.1408424377441,27,24.6257934570313,20,22.9925632476807,20,24.4743480682373,22,26.4954795837402,24,24.0854034423828,26,23.9243307113647,23,24.499342918396,25
11-Oct-2024 05:30:00,0.0158781250938773,25.1417045593262,27,24.6290493011475,20,23.0306873321533,20,24.5047569274902,22,26.4998035430908,24,24.1050968170166,26,23.9542398452759,23,24.5629720687866,25
11-Oct-2024 05:45:00,0.0159419356815277,25.1089019775391,27,24.6390781402588,20,23.0404815673828,20,24.5210437774658,22,26.5358448028564,24,24.1356258392334,26,23.9792881011963,23,24.6051654815674,25
11-Oct-2024 06:00:00,0.0157032258388016,25.1415977478027,27,24.6889820098877,20,23.1149940490723,20,24.5645523071289,22,26.5416145324707,24,24.164758682251,26,24.019660949707,23,24.5971260070801,25
11-Oct-2024 06:15:00,0.0158066666995486,25.1589202880859,27,24.7191886901856,20,23.1821517944336,20,24.606351852417,22,26.5747795104981,24,24.1904487609863,26,24.050518989563,23,24.5857162475586,25
11-Oct-2024 06:30:00,0.0158031249302439,25.1712799072266,27,24.7319068908691,20,23.2178783416748,20,24.6329069137573,22,26.5906486511231,24,24.2149982452393,26,24.0710859298706,23,24.5846424102783,25
11-Oct-2024 06:45:00,0.015773333174487,25.1743507385254,27,24.7403602600098,20,23.2445602416992,20,24.656418800354,22,26.6151676177979,24,24.2319431304932,26,24.1053104400635,23,24.5886898040771,25
11-Oct-2024 07:00:00,0.0158483872730886,25.167688369751,27,24.7402019500732,20,23.2375659942627,20,24.6713733673096,22,26.6295948028564,24,24.2584209442139,26,24.1223249435425,23,24.5872392654419,25
11-Oct-2024 07:15:00,0.0158580644957481,25.1576328277588,27,24.7424449920654,20,23.2017612457275,20,24.6648826599121,22,26.6209373474121,24,24.2752246856689,26,24.1134405136108,23,24.6015291213989,25
11-Oct-2024 07:30:00,0.0158580646760041,25.1704711914063,27,24.7677268981934,20,23.2188701629639,20,24.6856937408447,22,26.6454677581787,24,24.2747440338135,26,24.1163940429688,23,24.6393766403198,25
11-Oct-2024 07:45:00,0.0157741935503098,25.23388671875,27,24.8094635009766,20,23.2411613464356,20,24.7184267044067,22,26.6743297576904,24,24.2971839904785,26,24.1210231781006,23,24.7347679138184,25
11-Oct-2024 08:00:00,4.83872256467059,24.9730796813965,27,24.7024269104004,20,22.9817180633545,20,24.5073671340942,22,26.38596534729,24,24.3523273468018,26,24.0173149108887,23,24.6600961685181,25
11-Oct-2024 08:15:00,7.39020002683004,24.9655838012695,27,24.5143356323242,20,21.2260227203369,20,23.8888397216797,22,25.8711662292481,24,23.9380149841309,26,22.9932537078857,23,24.3939819335938,25
11-Oct-2024 08:30:00,7.40500330924988,24.9028739929199,27,24.1697235107422,20,20.2234592437744,20,23.2713356018066,22,25.0762405395508,24,23.2912292480469,26,22.2178115844727,23,24.082257270813,25
11-Oct-2024 08:45:00,7.34149673779805,24.8406772613525,27,23.8860588073731,20,19.8099460601807,20,22.9119882583618,22,24.5952472686768,24,22.9796104431152,26,22.3283939361572,23,23.7764196395874,25
11-Oct-2024 09:00:00,7.33943634322195,24.7618236541748,27,23.6884765625,20,19.6594924926758,20,22.5357131958008,22,24.3302803039551,24,22.8391437530518,26,22.4280471801758,23,23.5772953033447,25
11-Oct-2024 09:15:00,7.24976874887943,24.7966842651367,27,23.6245193481445,20,19.7566223144531,20,22.8977518081665,22,24.0500011444092,24,22.6964378356934,26,22.5298442840576,23,23.3366289138794,25
11-Oct-2024 09:30:00,7.19666133388396,24.7888164520264,27,23.6077823638916,20,19.950008392334,20,22.8923931121826,22,23.7743453979492,24,22.5825805664063,26,22.8398571014404,23,23.171895980835,25
11-Oct-2024 09:45:00,6.86634060740471,24.772819519043,27,23.7282257080078,20,19.9329433441162,20,22.8656425476074,22,23.9391307830811,24,22.2802581787109,26,22.915602684021,23,23.1881303787231,25
11-Oct-2024 10:00:00,6.55206128089659,24.7335968017578,27,23.8741760253906,20,19.9742774963379,20,22.8347024917603,22,24.0400505065918,24,22.1900196075439,26,22.9283142089844,23,23.1839027404785,25
11-Oct-2024 10:15:00,6.80411081056337,24.7609844207764,27,23.9032802581787,20,19.9822807312012,20,22.8164682388306,22,23.96044921875,24,22.0885829925537,26,22.8934698104858,23,23.1002597808838,25
11-Oct-2024 10:30:00,6.11423124372959,24.709493637085,27,23.9846115112305,20,19.9998188018799,20,22.7969598770142,22,24.0045108795166,24,21.9636783599854,26,22.8836088180542,23,23.1120615005493,25
11-Oct-2024 10:45:00,6.36731876432896,24.6885833740234,27,24.0498905181885,20,19.9990959167481,20,22.7759237289429,22,23.9789237976074,24,21.9534339904785,26,22.8892812728882,23,23.0804624557495,25
11-Oct-2024 11:00:00,6.0395212317958,24.6726093292236,27,24.2049140930176,20,19.9923324584961,20,22.7435340881348,22,24.0158805847168,24,21.8320770263672,26,22.8843173980713,23,22.9857721328735,25
11-Oct-2024 11:15:00,5.99354998767376,24.6605052947998,27,24.3442668914795,20,19.9899291992188,20,22.7272825241089,22,23.9789237976074,24,21.8000450134277,26,22.9468250274658,23,23.0120296478271,25
11-Oct-2024 11:30:00,5.88118064018988,24.6545333862305,27,24.4236278533936,20,19.9959487915039,20,22.7063770294189,22,23.9590263366699,24,21.7467384338379,26,22.8956985473633,23,22.9815254211426,25
11-Oct-2024 11:45:00,5.77398285184588,24.6639957427979,27,24.4961338043213,20,20.005859375,20,22.7164783477783,22,24.0428924560547,24,21.7045936584473,26,22.9560613632202,23,22.9233455657959,25
11-Oct-2024 12:00:00,5.92504117068122,24.6693668365479,27,24.5540180206299,20,19.9940204620361,20,22.7173004150391,22,23.9391307830811,24,21.6595916748047,26,22.8987197875977,23,22.9533405303955,25
11-Oct-2024 12:15:00,5.63515139988491,24.6844844818115,27,24.6785488128662,20,20.0036544799805,20,22.7161111831665,22,24.0229911804199,24,21.6029262542725,26,22.9025897979736,23,22.9685935974121,25
11-Oct-2024 12:30:00,5.79329086072517,24.7199745178223,27,24.7423934936523,20,20.0196037292481,20,22.7202091217041,22,24.0173053741455,24,21.6072330474854,26,22.8897924423218,23,22.9266033172607,25
11-Oct-2024 12:45:00,6.00162939464345,24.8126926422119,27,24.6007843017578,20,20.008487701416,20,22.7434873580933,22,24.0016670227051,24,21.5924549102783,26,22.8892517089844,23,22.933539390564,25
11-Oct-2024 13:00:00,6.38643226315898,24.8168563842773,27,24.1903457641602,20,20.0025672912598,20,22.7473592758179,22,23.9860324859619,24,21.6089954376221,26,22.9410276412964,23,22.9310531616211,25
11-Oct-2024 13:15:00,6.6181065190223,24.8749160766602,27,24.0896263122559,20,20.0112266540527,20,22.7889099121094,22,24.0073509216309,24,21.6524295806885,26,22.9839334487915,23,22.9015798568726,25
11-Oct-2024 13:30:00,7.00909357686197,24.9273643493652,27,24.0468597412109,20,20.0326957702637,20,22.7944717407227,22,24.0002460479736,24,21.6116123199463,26,22.89368724823,23,22.9365587234497,25
11-Oct-2024 13:45:00,7.01709032058716,24.9657936096191,27,24.0339221954346,20,20.0283603668213,20,22.8036212921143,22,23.9931392669678,24,21.605037689209,26,22.906156539917,23,22.9000377655029,25
11-Oct-2024 14:00:00,6.9944806098938,24.9854507446289,27,24.0181121826172,20,20.0139331817627,20,22.8345804214478,22,23.9974021911621,24,21.5893516540527,26,22.9184827804565,23,22.9121541976929,25
11-Oct-2024 14:15:00,6.80500000317891,25.012451171875,27,23.981481552124,20,19.994571685791,20,22.8792448043823,22,23.9888744354248,24,21.569128036499,26,22.9155006408691,23,22.870569229126,25
11-Oct-2024 14:30:00,6.23463668823242,25.014949798584,27,23.9947071075439,20,20.0021686553955,20,22.8807382583618,22,23.9959812164307,24,21.499210357666,26,22.9667158126831,23,22.8432483673096,25
11-Oct-2024 14:45:00,5.89175666173299,25.0434837341309,27,23.9699153900146,20,19.9928035736084,20,22.897611618042,22,23.9746589660645,24,21.5084362030029,26,22.9857330322266,23,22.9080953598022,25
11-Oct-2024 15:00:00,6.13433227231426,25.0473785400391,27,23.9968070983887,20,20.0020065307617,20,22.9184093475342,22,24.0471611022949,24,21.5248966217041,26,23.0752992630005,23,22.9082612991333,25
11-Oct-2024 15:15:00,5.904425790233,25.0518302917481,27,23.9971542358398,20,20.0009517669678,20,22.9092864990234,22,24.0130405426025,24,21.5019416809082,26,23.0913820266724,23,22.9096813201904,25
11-Oct-2024 15:30:00,6.27411614694903,25.0650424957275,27,24.1580047607422,20,19.995491027832,20,22.9165258407593,22,23.9874534606934,24,21.517578125,26,22.9133043289185,23,22.9215335845947,25
11-Oct-2024 15:45:00,6.99218060893397,25.0565223693848,27,24.2045459747314,20,19.9927845001221,20,22.9227733612061,22,24.0059318542481,24,21.5762729644775,26,22.8193340301514,23,22.9216251373291,25
11-Oct-2024 16:00:00,7.03518331845601,25.0248241424561,27,24.2406120300293,20,20.0036869049072,20,22.9072360992432,22,23.9803447723389,24,21.5528373718262,26,22.793062210083,23,22.8681373596191,25
11-Oct-2024 16:15:00,7.00014838864726,24.9900703430176,27,24.1242828369141,20,19.9593925476074,20,22.8853006362915,22,23.9803447723389,24,21.5486640930176,26,22.8738136291504,23,22.8977022171021,25
11-Oct-2024 16:30:00,6.64965806468841,24.9703159332275,27,23.9780216217041,20,19.9788360595703,20,22.8641767501831,22,23.9931392669678,24,21.4968643188477,26,22.8650379180908,23,22.8846645355225,25
11-Oct-2024 16:45:00,6.17826331456502,24.9359588623047,27,23.8193283081055,20,19.9853439331055,20,22.8655157089233,22,23.9647121429443,24,21.4863185882568,26,22.8926315307617,23,22.9009571075439,25
11-Oct-2024 17:00:00,5.72300647920178,24.9051513671875,27,23.6997928619385,20,20.0044212341309,20,22.8375186920166,22,23.9846115112305,24,21.4596843719482,26,22.8898582458496,23,22.907075881958,25
11-Oct-2024 17:15:00,5.57033001581828,24.8559303283691,27,23.6495838165283,20,20.0506477355957,20,22.8214902877808,22,24.028678894043,24,21.4813461303711,26,22.8863115310669,23,22.9452075958252,25
11-Oct-2024 17:30:00,5.73989370465279,24.8269500732422,27,23.5733451843262,20,19.9777870178223,20,22.7840662002563,22,23.9874534606934,24,21.4354782104492,26,22.8658170700073,23,22.9278755187988,25
11-Oct-2024 17:45:00,5.62632501125336,24.7952270507813,27,23.4645175933838,20,20.0076503753662,20,22.7882270812988,22,23.9689750671387,24,21.4207210540771,26,22.8414497375488,23,22.8767671585083,25
11-Oct-2024 18:00:00,5.35653638839722,24.7730216979981,27,23.4267063140869,20,19.9820823669434,20,22.7448244094849,22,24.014461517334,24,21.4238319396973,26,22.791522026062,23,22.8675422668457,25
11-Oct-2024 18:15:00,5.22117030942762,24.7371501922607,27,23.3948230743408,20,19.9913787841797,20,22.7364768981934,22,23.9831886291504,24,21.4327163696289,26,22.7518997192383,23,22.8961772918701,25
11-Oct-2024 18:30:00,5.12931250035763,24.6921043395996,27,23.3463001251221,20,19.9963302612305,20,22.721245765686,22,24.0030899047852,24,21.4021682739258,26,22.7291078567505,23,22.8615207672119,25
11-Oct-2024 18:45:00,5.01522253405663,24.6588096618652,27,23.2608242034912,20,19.9930953979492,20,22.7015790939331,22,23.9860324859619,24,21.3983116149902,26,22.6771144866943,23,22.8299465179443,25
11-Oct-2024 19:00:00,4.79213937123617,24.6253604888916,27,23.2041511535645,20,19.9973869323731,20,22.6751127243042,22,23.9931392669678,24,21.3728981018066,26,22.6532888412476,23,22.8141088485718,25
11-Oct-2024 19:15:00,4.60563749074936,24.5901298522949,27,23.1326713562012,20,20.002628326416,20,22.6539058685303,22,24.0016670227051,24,21.3457622528076,26,22.6499433517456,23,22.8090848922729,25
11-Oct-2024 19:30:00,4.54959677111718,24.5452766418457,27,23.0573482513428,20,20.0092544555664,20,22.6293840408325,22,24.0229911804199,24,21.3071250915527,26,22.6246719360352,23,22.8298320770264,25
11-Oct-2024 19:45:00,4.61637001037598,24.5021476745606,27,23.0120944976807,20,20.0032768249512,20,22.6232423782349,22,23.9803447723389,24,21.3118553161621,26,22.5913648605347,23,22.8069353103638,25
11-Oct-2024 20:00:00,4.41735315322876,24.4857883453369,27,22.9843616485596,20,19.9995574951172,20,22.6174011230469,22,23.9902954101563,24,21.333065032959,26,22.5761384963989,23,22.791335105896,25
11-Oct-2024 20:15:00,4.2807666460673,24.4473152160645,27,22.9876804351807,20,20.0059509277344,20,22.5879898071289,22,23.9988231658936,24,21.3805618286133,26,22.5667219161987,23,22.7926406860352,25
11-Oct-2024 20:30:00,4.31455996831258,24.4223461151123,27,22.8792247772217,20,19.9984302520752,20,22.5872688293457,22,23.9576034545898,24,21.3309745788574,26,22.5396709442139,23,22.7913846969604,25
11-Oct-2024 20:45:00,4.259045456395,24.3954524993896,27,22.7989501953125,20,19.9965000152588,20,22.5785112380981,22,23.9405517578125,24,21.3137016296387,26,22.5094003677368,23,22.8048067092896,25
11-Oct-2024 21:00:00,4.16675001382828,24.3608703613281,27,22.7297134399414,20,20.0115432739258,20,22.5535545349121,22,23.9860324859619,24,21.3289375305176,26,22.5105829238892,23,22.814902305603,25
11-Oct-2024 21:15:00,4.19761563837528,24.3419723510742,27,22.8098678588867,20,20.0021820068359,20,22.5405597686768,22,24.0158805847168,24,21.3266086578369,26,22.5056123733521,23,22.8139419555664,25
11-Oct-2024 21:30:00,4.1689562946558,24.3145790100098,27,22.7983131408691,20,19.9913024902344,20,22.5293607711792,22,23.9917182922363,24,21.2672634124756,26,22.4727392196655,23,22.8076992034912,25
11-Oct-2024 21:45:00,4.14073223452414,24.2987442016602,27,22.7749099731445,20,20.0119705200195,20,22.5069789886475,22,23.954761505127,24,21.2073097229004,26,22.4765520095825,23,22.8268842697144,25
11-Oct-2024 22:00:00,1.29821668043733,24.4704551696777,27,23.1359100341797,20,20.5795440673828,20,22.7863626480103,22,24.0741748809814,24,21.4393424987793,26,22.3928928375244,23,22.9050607681274,25
11-Oct-2024 22:15:00,0.0156875000102445,24.6294269561768,27,23.4790897369385,20,21.017427444458,20,23.0475378036499,22,24.3744163513184,24,21.9117240905762,26,22.5523948669434,23,23.2220554351807,25
11-Oct-2024 22:30:00,0.0155935482152047,24.700611114502,27,23.6465549468994,20,21.2511291503906,20,23.2029876708984,22,24.5852680206299,24,22.165454864502,26,22.5997819900513,23,23.3636894226074,25
11-Oct-2024 22:45:00,0.015787500073202,24.7307014465332,27,23.7426280975342,20,21.4001388549805,20,23.308913230896,22,24.7621021270752,24,22.3568077087402,26,22.6749429702759,23,23.4395446777344,25
11-Oct-2024 23:00:00,0.0158741937409486,24.7478275299072,27,23.8259582519531,20,21.5253791809082,20,23.3890628814697,22,24.8948307037354,24,22.5246429443359,26,22.7706346511841,23,23.5232095718384,25
11-Oct-2024 23:15:00,0.0157266666491826,24.7652111053467,27,23.8963680267334,20,21.6307792663574,20,23.4657535552979,22,25.0019397735596,24,22.6616096496582,26,22.829005241394,23,23.6081714630127,25
11-Oct-2024 23:30:00,0.0158064515600281,24.7998390197754,27,23.9330387115479,20,21.7226333618164,20,23.5320739746094,22,25.1048202514648,24,22.7904415130615,26,22.8891448974609,23,23.6844072341919,25
11-Oct-2024 23:45:00,0.0157290322165335,24.8236274719238,27,23.9851989746094,20,21.8187484741211,20,23.5924186706543,22,25.2091903686523,24,22.8961906433106,26,22.9496021270752,23,23.7491626739502,25
12-Oct-2024 00:00:00,0.0159218751650769,24.8346710205078,27,24.0454483032227,20,21.8900527954102,20,23.6478681564331,22,25.2950172424316,24,22.9989929199219,26,23.0272750854492,23,23.8060941696167,25
12-Oct-2024 00:15:00,0.0158687500224914,24.851598739624,27,24.0944480895996,20,21.9626426696777,20,23.6992254257202,22,25.3680038452148,24,23.0896301269531,26,23.0746536254883,23,23.9098281860352,25
12-Oct-2024 00:30:00,0.015853124903515,24.870626449585,27,24.1436710357666,20,22.0463314056396,20,23.7498292922974,22,25.449613571167,24,23.1703071594238,26,23.1213541030884,23,23.9844884872437,25
12-Oct-2024 00:45:00,0.0157933334509532,24.9068870544434,27,24.1979274749756,20,22.1295509338379,20,23.8056678771973,22,25.524097442627,24,23.2408657073975,26,23.1748313903809,23,24.0468521118164,25
12-Oct-2024 01:00:00,0.0158406250411645,24.9114570617676,27,24.2385082244873,20,22.185546875,20,23.8409643173218,22,25.5943126678467,24,23.3116683959961,26,23.2175493240356,23,24.0448131561279,25
12-Oct-2024 01:15:00,0.0160133336360256,24.9202194213867,27,24.2787437438965,20,22.2315444946289,20,23.8833684921265,22,25.6530876159668,24,23.3785820007324,26,23.2576723098755,23,24.0552310943604,25
12-Oct-2024 01:30:00,0.0159500003210269,24.9334716796875,27,24.3215198516846,20,22.2960739135742,20,23.929741859436,22,25.7276573181152,24,23.4341011047363,26,23.2911081314087,23,24.0649061203003,25
12-Oct-2024 01:45:00,0.0159233334784706,24.9582977294922,27,24.3663501739502,20,22.351245880127,20,23.9687623977661,22,25.7836112976074,24,23.4886455535889,26,23.3323574066162,23,24.0918674468994,25
12-Oct-2024 02:00:00,0.0160125002730638,24.9682960510254,27,24.3961791992188,20,22.4099807739258,20,24.0112800598145,22,25.8367118835449,24,23.5314903259277,26,23.3748483657837,23,24.1177253723145,25
12-Oct-2024 02:15:00,0.0160172415319188,24.9694766998291,27,24.4270992279053,20,22.450590133667,20,24.0418663024902,22,25.9013175964356,24,23.5852203369141,26,23.3988523483276,23,24.1382598876953,25
12-Oct-2024 02:30:00,0.0159400001168251,24.9666881561279,27,24.4075088500977,20,22.4893608093262,20,24.0728988647461,22,25.9357833862305,24,23.6206932067871,26,23.4289207458496,23,24.2197589874268,25
12-Oct-2024 02:45:00,0.0159133334333698,24.977876663208,27,24.4006881713867,20,22.537805557251,20,24.1063814163208,22,25.9774398803711,24,23.6578941345215,26,23.4473562240601,23,24.3047161102295,25
12-Oct-2024 03:00:00,0.0158433334281047,24.9946002960205,27,24.4313945770264,20,22.5804347991943,20,24.1424112319946,22,26.0306034088135,24,23.6914825439453,26,23.490140914917,23,24.3530168533325,25
12-Oct-2024 03:15:00,0.0158625000622123,25.0077056884766,27,24.4644222259521,20,22.6245441436768,20,24.1738243103027,22,26.0679702758789,24,23.7277431488037,26,23.5062255859375,23,24.3609552383423,25
12-Oct-2024 03:30:00,0.0158870967645799,24.9995956420898,27,24.4888935089111,20,22.6598205566406,20,24.2072620391846,22,26.1082229614258,24,23.7564220428467,26,23.5409116744995,23,24.351541519165,25
12-Oct-2024 03:45:00,0.015980645353275,25.0302181243896,27,24.5216541290283,20,22.7174015045166,20,24.2428951263428,22,26.1427326202393,24,23.7860260009766,26,23.5780849456787,23,24.3518314361572,25
12-Oct-2024 04:00:00,0.015928125474602,25.0477409362793,27,24.5576839447021,20,22.7675666809082,20,24.2722826004028,22,26.1873226165771,24,23.8190288543701,26,23.6133136749268,23,24.3554916381836,25
12-Oct-2024 04:15:00,0.015967742029217,25.0577812194824,27,24.5751609802246,20,22.8002014160156,20,24.2958269119263,22,26.2089042663574,24,23.8545684814453,26,23.6573801040649,23,24.3554315567017,25
12-Oct-2024 04:30:00,0.015928125125356,25.0645484924316,27,24.5963840484619,20,22.8460597991943,20,24.3341331481934,22,26.2376766204834,24,23.8875694274902,26,23.7037525177002,23,24.3586101531982,25
12-Oct-2024 04:45:00,0.0159580648065575,25.087890625,27,24.6151237487793,20,22.8920021057129,20,24.3624210357666,22,26.2635822296143,24,23.9174423217773,26,23.7477941513062,23,24.3747968673706,25
12-Oct-2024 05:00:00,0.0157935484763115,25.0710334777832,27,24.6223888397217,20,22.9022369384766,20,24.3860397338867,22,26.2822933197021,24,23.9441757202148,26,23.7859859466553,23,24.4759492874146,25
12-Oct-2024 05:15:00,0.0158129032220571,25.0942783355713,27,24.6547508239746,20,22.9461669921875,20,24.4206771850586,22,26.3038883209229,24,23.9715156555176,26,23.815281867981,23,24.5344848632813,25
12-Oct-2024 05:30:00,0.0157935482960555,25.116943359375,27,24.6708087921143,20,22.9841232299805,20,24.4452171325684,22,26.3312454223633,24,23.993293762207,26,23.8534564971924,23,24.5631074905396,25
12-Oct-2024 05:45:00,0.0156566666439176,25.1014537811279,27,24.6593437194824,20,23.0040893554688,20,24.4725189208984,22,26.3485221862793,24,24.0157127380371,26,23.8854761123657,23,24.5471878051758,25
12-Oct-2024 06:00:00,0.0158000001401612,25.0827388763428,27,24.6259803771973,20,23.0160350799561,20,24.4895429611206,22,26.4003715515137,24,24.0453662872314,26,23.9145193099976,23,24.5288000106812,25
12-Oct-2024 06:15:00,0.0158400000383457,25.1127758026123,27,24.6337547302246,20,23.0537605285645,20,24.5256519317627,22,26.4018135070801,24,24.0596218109131,26,23.9083824157715,23,24.5301313400269,25
12-Oct-2024 06:30:00,0.0158566666767001,25.1058025360107,27,24.6570148468018,20,23.0767307281494,20,24.5456829071045,22,26.4277458190918,24,24.077751159668,26,23.9188547134399,23,24.5284299850464,25
12-Oct-2024 06:45:00,0.0158967741975381,25.1336669921875,27,24.6835746765137,20,23.1239738464356,20,24.5745134353638,22,26.4608879089356,24,24.0930404663086,26,23.9300956726074,23,24.5264101028442,25
12-Oct-2024 07:00:00,0.015787878863965,25.0853385925293,27,24.6823501586914,20,23.121187210083,20,24.5891771316528,22,26.4767398834229,24,24.1050415039063,26,23.9513664245605,23,24.5139627456665,25
12-Oct-2024 07:15:00,0.0158833335464199,25.1220741271973,27,24.7140655517578,20,23.1574172973633,20,24.6176481246948,22,26.4925956726074,24,24.1202125549316,26,23.9506988525391,23,24.6060962677002,25
12-Oct-2024 07:30:00,0.015993750130292,25.1501312255859,27,24.7525386810303,20,23.2042274475098,20,24.6492395401001,22,26.5315189361572,24,24.1316089630127,26,23.9723243713379,23,24.6664628982544,25
12-Oct-2024 07:45:00,0.0157933333267768,25.162540435791,27,24.7685279846191,20,23.221529006958,20,24.6756076812744,22,26.5560302734375,24,24.1596755981445,26,23.9992017745972,23,24.711971282959,25
12-Oct-2024 08:00:00,0.0158133333548903,25.1554527282715,27,24.7893962860107,20,23.2254219055176,20,24.6969089508057,22,26.5964164733887,24,24.1675128936768,26,24.0027465820313,23,24.7298450469971,25
12-Oct-2024 08:15:00,0.0158400000383457,25.2178688049316,27,24.8317947387695,20,23.2762641906738,20,24.7385501861572,22,26.6310386657715,24,24.1814060211182,26,24.0148439407349,23,24.7072172164917,25
12-Oct-2024 08:30:00,0.0157766666263342,25.2261047363281,27,24.8765525817871,20,23.291862487793,20,24.765851020813,22,26.6815414428711,24,24.2058296203613,26,24.0336637496948,23,24.7000045776367,25
12-Oct-2024 08:45:00,0.0157666665812333,25.269702911377,27,24.9499664306641,20,23.3285675048828,20,24.8009300231934,22,26.7320652008057,24,24.2216415405273,26,24.0548734664917,23,24.7135419845581,25
12-Oct-2024 09:00:00,0.0157666665812333,25.3734588623047,27,25.0605201721191,20,23.3892402648926,20,24.8675165176392,22,26.7941665649414,24,24.2396507263184,26,24.0557594299316,23,24.7290096282959,25
12-Oct-2024 09:15:00,0.0157677418882808,25.4676856994629,27,25.1500568389893,20,23.4637718200684,20,24.9236135482788,22,26.8837490081787,24,24.2591438293457,26,24.0913524627686,23,24.760401725769,25
12-Oct-2024 09:30:00,0.015790909077182,25.5439338684082,27,25.2338809967041,20,23.525671005249,20,24.9825477600098,22,26.979175567627,24,24.2917728424072,26,24.1039180755615,23,24.8031196594238,25
12-Oct-2024 09:45:00,0.0157466667083402,25.6227607727051,27,25.2929382324219,20,23.5875854492188,20,25.0478553771973,22,27.0732192993164,24,24.3266468048096,26,24.1149072647095,23,24.8876800537109,25
12-Oct-2024 10:00:00,4.62298330074797,25.4227447509766,27,25.2745132446289,20,23.2979030609131,20,24.887433052063,22,26.8375053405762,24,24.3864974975586,26,24.0522136688232,23,24.7774028778076,25
12-Oct-2024 10:15:00,7.37693125009537,25.3952083587646,27,25.0851821899414,20,21.9983901977539,20,24.4223880767822,22,26.2894897460938,24,24.0167236328125,26,23.2308187484741,23,24.5491914749146,25
12-Oct-2024 10:30:00,7.41524516382525,25.3582057952881,27,24.9415588378906,20,21.4134025573731,20,24.0819158554077,22,25.8367118835449,24,23.561580657959,26,22.5428161621094,23,24.3032741546631,25
12-Oct-2024 10:45:00,7.3498419638603,25.3074436187744,27,24.7594375610352,20,20.850564956665,20,23.7143821716309,22,25.3451042175293,24,23.218433380127,26,22.3473434448242,23,23.9844789505005,25
12-Oct-2024 11:00:00,7.3351593464613,25.2624244689941,27,24.6142082214356,20,20.4019107818604,20,23.4216709136963,22,24.9619445800781,24,22.9715995788574,26,22.3147954940796,23,23.7159729003906,25
12-Oct-2024 11:15:00,7.31187498569489,25.2260818481445,27,24.4679985046387,20,19.9701271057129,20,23.1560878753662,22,24.6408710479736,24,22.7752838134766,26,22.3086185455322,23,23.4078760147095,25
12-Oct-2024 11:30:00,7.31256454221664,25.0955238342285,27,24.3493576049805,20,19.6587371826172,20,22.6671838760376,22,24.3929271697998,24,22.6556243896484,26,22.5800924301147,23,23.2039966583252,25
12-Oct-2024 11:45:00,7.21978389063189,25.0661239624023,27,24.1990165710449,20,19.7058258056641,20,22.9577531814575,22,24.1111450195313,24,22.5033798217773,26,22.7628736495972,23,23.0950622558594,25
12-Oct-2024 12:00:00,7.14672730185769,25.0699291229248,27,24.1130752563477,20,19.8970642089844,20,23.0257472991943,22,23.8339958190918,24,22.3979740142822,26,22.8100090026855,23,23.0677423477173,25
12-Oct-2024 12:15:00,7.12255167192028,25.0307960510254,27,24.0044364929199,20,19.9613609313965,20,23.0170660018921,22,23.8055896759033,24,22.2349815368652,26,22.8384628295898,23,23.045654296875,25
12-Oct-2024 12:30:00,6.56458710085961,24.9982719421387,27,23.8961029052734,20,19.9650249481201,20,22.9908084869385,22,24.0443153381348,24,22.0114936828613,26,22.838493347168,23,22.9098606109619,25
12-Oct-2024 12:45:00,6.88647669156392,24.9196033477783,27,23.8327522277832,20,19.9822502136231,20,22.9704856872559,22,23.9988231658936,24,21.9545860290527,26,22.8160448074341,23,22.8971099853516,25
12-Oct-2024 13:00:00,6.4122366587321,24.8714027404785,27,23.7093391418457,20,19.9830780029297,20,22.9410591125488,22,23.9803447723389,24,21.8245944976807,26,22.800066947937,23,22.8805694580078,25
12-Oct-2024 13:15:00,6.12061612836776,24.8368034362793,27,23.6177368164063,20,19.9770927429199,20,22.9209804534912,22,23.9931392669678,24,21.7761917114258,26,22.7929611206055,23,22.8566455841064,25
12-Oct-2024 13:30:00,5.91742190718651,24.7972679138184,27,23.5998725891113,20,19.9737014770508,20,22.8820571899414,22,23.9917182922363,24,21.7154350280762,26,22.7847499847412,23,22.8754253387451,25
12-Oct-2024 13:45:00,5.70794997215271,24.7593822479248,27,23.5493144989014,20,19.9765014648438,20,22.8646392822266,22,23.9974021911621,24,21.6503372192383,26,22.7600898742676,23,22.8279867172241,25
12-Oct-2024 14:00:00,5.45964194882301,24.7399559020996,27,23.4798622131348,20,19.9912338256836,20,22.8559608459473,22,23.9789237976074,24,21.5743045806885,26,22.7391481399536,23,22.8272590637207,25
12-Oct-2024 14:15:00,5.38032999038696,24.7228622436523,27,23.4184246063232,20,20.0018997192383,20,22.8307943344116,22,24.028678894043,24,21.5372982025146,26,22.7040395736694,23,22.8447151184082,25
12-Oct-2024 14:30:00,5.61760643989809,24.7105369567871,27,23.3111553192139,20,20.0043563842773,20,22.8234004974365,22,23.9675559997559,24,21.5098686218262,26,22.6979999542236,23,22.8412160873413,25
12-Oct-2024 14:45:00,5.64859353342364,24.6890029907227,27,23.3099269866943,20,19.9866104125977,20,22.7980241775513,22,23.9959812164307,24,21.4743766784668,26,22.6381778717041,23,22.8251323699951,25
12-Oct-2024 15:00:00,5.74979359103787,24.6753883361816,27,23.2638053894043,20,20.00364112854,20,22.7911586761475,22,24.0201473236084,24,21.4601898193359,26,22.5796270370483,23,22.7721138000488,25
12-Oct-2024 15:15:00,5.83463750779629,24.6490783691406,27,23.245756149292,20,19.9929046630859,20,22.7717227935791,22,23.9348678588867,24,21.4257621765137,26,22.5286979675293,23,22.7501649856567,25
12-Oct-2024 15:30:00,5.22292906238187,24.6265144348145,27,23.2421875,20,20.0027389526367,20,22.7492275238037,22,24.0400505065918,24,21.3696746826172,26,22.5397300720215,23,22.8153343200684,25
12-Oct-2024 15:45:00,4.72342332204183,24.6080455780029,27,23.1297378540039,20,19.9961204528809,20,22.7392559051514,22,23.9831886291504,24,21.3511562347412,26,22.5647201538086,23,22.804892539978,25
12-Oct-2024 16:00:00,4.29916451054235,24.5941123962402,27,23.1436672210693,20,20.0102043151856,20,22.7191772460938,22,23.9874534606934,24,21.2944755554199,26,22.5893306732178,23,22.7961320877075,25
12-Oct-2024 16:15:00,4.20908380323841,24.5888385772705,27,23.1795959472656,20,20.0037441253662,20,22.7176303863525,22,24.0599555969238,24,21.2967910766602,26,22.6110010147095,23,22.790228843689,25
12-Oct-2024 16:30:00,4.52104996144772,24.5813598632813,27,23.1597080230713,20,19.9942245483398,20,22.7139053344727,22,23.9846115112305,24,21.314416885376,26,22.5904817581177,23,22.8136291503906,25
12-Oct-2024 16:45:00,4.60540329615275,24.564022064209,27,23.1212139129639,20,19.9954605102539,20,22.6964120864868,22,23.9945602416992,24,21.286750793457,26,22.5788278579712,23,22.7863025665283,25
12-Oct-2024 17:00:00,4.7222580909729,24.5532875061035,27,23.0706672668457,20,19.9995784759521,20,22.7037010192871,22,24.0158805847168,24,21.2830047607422,26,22.5801725387573,23,22.8197202682495,25
12-Oct-2024 17:15:00,4.8235249966383,24.5364055633545,27,23.0817813873291,20,19.9883308410645,20,22.6725015640259,22,23.9817676544189,24,21.2531661987305,26,22.5687599182129,23,22.7937278747559,25
12-Oct-2024 17:30:00,4.68845998446147,24.5128974914551,27,22.9949779510498,20,20.0057601928711,20,22.6722259521484,22,24.0357856750488,24,21.2496490478516,26,22.5187969207764,23,22.7700653076172,25
12-Oct-2024 17:45:00,4.64432261067052,24.4929275512695,27,23.0227851867676,20,19.9818077087402,20,22.6638956069946,22,23.9874534606934,24,21.2253379821777,26,22.5095205307007,23,22.7667951583862,25
12-Oct-2024 18:00:00,4.46488709603586,24.4748630523682,27,22.9896450042725,20,20.0019569396973,20,22.6416797637939,22,24.0229911804199,24,21.1914215087891,26,22.4823312759399,23,22.7900667190552,25
12-Oct-2024 18:15:00,4.41207093577231,24.4575805664063,27,22.9423370361328,20,20.0052528381348,20,22.6534795761108,22,24.0016670227051,24,21.2043800354004,26,22.4932403564453,23,22.8195600509644,25
12-Oct-2024 18:30:00,4.47980319300006,24.4386100769043,27,22.8890495300293,20,19.992883682251,20,22.6573705673218,22,23.9533424377441,24,21.2112312316895,26,22.4722099304199,23,22.8149452209473,25
12-Oct-2024 18:45:00,4.28205666542053,24.4166793823242,27,22.9085273742676,20,19.9903011322021,20,22.6378507614136,22,24.0315208435059,24,21.18284034729,26,22.4587335586548,23,22.79052734375,25
12-Oct-2024 19:00:00,4.3467935439079,24.3811740875244,27,22.8873558044434,20,19.9964141845703,20,22.619683265686,22,23.9803447723389,24,21.1426544189453,26,22.4528541564941,23,22.7952737808228,25
12-Oct-2024 19:15:00,4.41425333023071,24.3383693695068,27,22.8107872009277,20,19.9919471740723,20,22.6077318191528,22,23.9860324859619,24,21.1836910247803,26,22.444899559021,23,22.8328161239624,25
12-Oct-2024 19:30:00,4.3204400062561,24.3209362030029,27,22.7436141967773,20,20.0057754516602,20,22.5857906341553,22,24.018726348877,24,21.1421298980713,26,22.4155597686768,23,22.7665452957153,25
12-Oct-2024 19:45:00,4.26552667617798,24.2900505065918,27,22.7784824371338,20,19.9989318847656,20,22.5801191329956,22,23.9391307830811,24,21.1439514160156,26,22.4161586761475,23,22.7983913421631,25
12-Oct-2024 20:00:00,4.28252500295639,24.2618675231934,27,22.7847766876221,20,20.0026817321777,20,22.5585021972656,22,23.9291820526123,24,21.1274528503418,26,22.4037570953369,23,22.7627258300781,25
12-Oct-2024 20:15:00,4.14649031239171,24.2301330566406,27,22.7585983276367,20,20.0007247924805,20,22.5377588272095,22,23.8950805664063,24,21.0970191955566,26,22.3907432556152,23,22.7722005844116,25
12-Oct-2024 20:30:00,4.08832504600286,24.2034568786621,27,22.6520614624023,20,20.0010204315186,20,22.5380811691284,22,23.8652458190918,24,21.0742988586426,26,22.3679580688477,23,22.7868452072144,25
12-Oct-2024 20:45:00,4.06059356658689,24.1714859008789,27,22.5285892486572,20,20.0158252716064,20,22.5329275131226,22,23.843936920166,24,21.097110748291,26,22.359845161438,23,22.7992010116577,25
12-Oct-2024 21:00:00,1.2318433400554,24.3684253692627,27,22.9310092926025,20,20.5909690856934,20,22.7785739898682,22,23.9945602416992,24,21.3024711608887,26,22.3025560379028,23,22.8646068572998,25
12-Oct-2024 21:15:00,0.0158483872730886,24.5007247924805,27,23.31809425354,20,20.9882373809814,20,23.039158821106,22,24.3274307250977,24,21.7324371337891,26,22.4848308563232,23,23.137505531311,25
12-Oct-2024 21:30:00,0.0157870969344531,24.5450897216797,27,23.4815063476563,20,21.2240829467773,20,23.1573600769043,22,24.5268363952637,24,22.102954864502,26,22.5323448181152,23,23.3407068252563,25
12-Oct-2024 21:45:00,0.0158843751414679,24.5761489868164,27,23.5738525390625,20,21.3703842163086,20,23.2542114257813,22,24.6865005493164,24,22.3725280761719,26,22.627046585083,23,23.5069208145142,25
12-Oct-2024 22:00:00,0.0159064518708375,24.6036548614502,27,23.6652412414551,20,21.5037860870361,20,23.3401079177856,22,24.8263149261475,24,22.5898208618164,26,22.7049083709717,23,23.6172323226929,25
12-Oct-2024 22:15:00,0.0157900000922382,24.6290397644043,27,23.7377624511719,20,21.6162071228027,20,23.4183731079102,22,24.9490947723389,24,22.7840328216553,26,22.778244972229,23,23.6732778549194,25
12-Oct-2024 22:30:00,0.0158548388750322,24.6309795379639,27,23.8122024536133,20,21.7110176086426,20,23.4838190078735,22,25.0490875244141,24,22.913595199585,26,22.8385982513428,23,23.7221994400024,25
12-Oct-2024 22:45:00,0.0158258064860298,24.6522941589356,27,23.8797340393066,20,21.7864856719971,20,23.5400133132935,22,25.1562843322754,24,23.0025501251221,26,22.9109258651733,23,23.7697896957397,25
12-Oct-2024 23:00:00,0.0159300003200769,24.6587104797363,27,23.9306411743164,20,21.8707466125488,20,23.5964622497559,22,25.2549591064453,24,23.0713844299316,26,22.9579029083252,23,23.8258209228516,25
12-Oct-2024 23:15:00,0.0159258067367538,24.68772315979,27,23.9851093292236,20,21.9572505950928,20,23.6545057296753,22,25.3365154266357,24,23.1325874328613,26,23.0136308670044,23,23.8783502578735,25
12-Oct-2024 23:30:00,0.0158562498399988,24.7061157226563,27,23.9943885803223,20,22.0243873596191,20,23.700234413147,22,25.4109516143799,24,23.1917972564697,26,23.0639200210571,23,23.9222135543823,25
12-Oct-2024 23:45:00,0.0158531252527609,24.7165565490723,27,24.0272827148438,20,22.0909957885742,20,23.74684715271,22,25.4897136688232,24,23.2506237030029,26,23.1194190979004,23,23.9739360809326,25
13-Oct-2024 00:00:00,0.0159096776718094,24.7334365844727,27,24.0746383666992,20,22.1546802520752,20,23.7821407318115,22,25.5513191223145,24,23.3066711425781,26,23.1704244613648,23,24.0757112503052,25
13-Oct-2024 00:15:00,0.0158322582081441,24.7450141906738,27,24.1078853607178,20,22.214786529541,20,23.8254470825195,22,25.6172466278076,24,23.3634262084961,26,23.2009143829346,23,24.1271619796753,25
13-Oct-2024 00:30:00,0.0158468752342742,24.7508163452148,27,24.1489410400391,20,22.2657718658447,20,23.8672828674316,22,25.678897857666,24,23.4119415283203,26,23.2455129623413,23,24.1551074981689,25
13-Oct-2024 00:45:00,0.0158733336875836,24.7725505828857,27,24.1889324188232,20,22.3225631713867,20,23.9013214111328,22,25.7247905731201,24,23.4668350219727,26,23.285982131958,23,24.1547203063965,25
13-Oct-2024 01:00:00,0.0158750000409782,24.7729415893555,27,24.2175827026367,20,22.369607925415,20,23.9357271194458,22,25.7836112976074,24,23.5042476654053,26,23.3095436096191,23,24.1463012695313,25
13-Oct-2024 01:15:00,0.015941935381101,24.7777652740479,27,24.2499370574951,20,22.4029846191406,20,23.966287612915,22,25.8237934112549,24,23.5404853820801,26,23.3391380310059,23,24.1467199325562,25
13-Oct-2024 01:30:00,0.0157354839386479,24.7853965759277,27,24.2746276855469,20,22.4483985900879,20,23.997992515564,22,25.8711662292481,24,23.575813293457,26,23.3722743988037,23,24.1610584259033,25
13-Oct-2024 01:45:00,0.0159516131445285,24.7961158752441,27,24.2975215911865,20,22.4947986602783,20,24.0239295959473,22,25.9027500152588,24,23.6012859344482,26,23.4128608703613,23,24.1653738021851,25
13-Oct-2024 02:00:00,0.0159193549545542,24.815544128418,27,24.3251533508301,20,22.544095993042,20,24.0579624176025,22,25.9487056732178,24,23.6362552642822,26,23.4317331314087,23,24.1796379089355,25
13-Oct-2024 02:15:00,0.0160133335739374,24.8362579345703,27,24.3611640930176,20,22.6081066131592,20,24.084623336792,22,25.9846229553223,24,23.6626358032227,26,23.4515533447266,23,24.2768421173096,25
13-Oct-2024 02:30:00,0.0159121215287032,24.8283176422119,27,24.3598117828369,20,22.6195888519287,20,24.105785369873,22,26.013355255127,24,23.6874618530273,26,23.4860506057739,23,24.343222618103,25
13-Oct-2024 02:45:00,0.0158972223806712,24.844539642334,27,24.3371124267578,20,22.6589546203613,20,24.128212928772,22,26.0392265319824,24,23.7144355773926,26,23.5178871154785,23,24.391131401062,25
13-Oct-2024 03:00:00,0.0159676472711212,24.8588199615479,27,24.3243789672852,20,22.7070636749268,20,24.1597175598145,22,26.0694084167481,24,23.7270202636719,26,23.5420083999634,23,24.3748435974121,25
13-Oct-2024 03:15:00,0.0159500003481905,24.8575458526611,27,24.3459739685059,20,22.7294750213623,20,24.1807327270508,22,26.0981597900391,24,23.7550659179688,26,23.5652294158936,23,24.3648414611816,25
13-Oct-2024 03:30:00,0.0160096776821921,24.8645782470703,27,24.3794059753418,20,22.7698669433594,20,24.206916809082,22,26.1168479919434,24,23.7762908935547,26,23.590934753418,23,24.3510274887085,25
13-Oct-2024 03:45:00,0.0159562503104098,24.8675270080566,27,24.3934841156006,20,22.7914924621582,20,24.2225122451782,22,26.1456127166748,24,23.798755645752,26,23.6253824234009,23,24.3513031005859,25
13-Oct-2024 04:00:00,0.0159593753051013,24.8685741424561,27,24.4142570495606,20,22.8124580383301,20,24.2456283569336,22,26.171501159668,24,23.8206558227539,26,23.64124584198,23,24.3512191772461,25
13-Oct-2024 04:15:00,0.0159548389455003,24.8934097290039,27,24.4398670196533,20,22.8659400939941,20,24.2729806900024,22,26.1844444274902,24,23.8479919433594,26,23.6834402084351,23,24.3441381454468,25
13-Oct-2024 04:30:00,0.0158322580879734,24.8949127197266,27,24.447717666626,20,22.8860092163086,20,24.2883148193359,22,26.2132205963135,24,23.8745212554932,26,23.7279586791992,23,24.3901882171631,25
13-Oct-2024 04:45:00,0.0159312500618398,24.9032154083252,27,24.4709987640381,20,22.9163398742676,20,24.3185863494873,22,26.2434368133545,24,23.8878955841064,26,23.7702722549438,23,24.4762048721313,25
13-Oct-2024 05:00:00,0.015833333445092,24.8997402191162,27,24.4804553985596,20,22.9544525146484,20,24.3376092910767,22,26.2563858032227,24,23.914306640625,26,23.7919654846191,23,24.5327463150024,25
13-Oct-2024 05:15:00,0.0158303033447627,24.9086723327637,27,24.5000534057617,20,22.9695739746094,20,24.35986328125,22,26.2779769897461,24,23.9336738586426,26,23.8300476074219,23,24.5662746429443,25
13-Oct-2024 05:30:00,0.0158741935606926,24.9160690307617,27,24.5062351226807,20,22.9952011108398,20,24.3805923461914,22,26.2981281280518,24,23.9478549957275,26,23.8624229431152,23,24.5377511978149,25
13-Oct-2024 05:45:00,0.0158566668629646,24.9253330230713,27,24.5100784301758,20,23.0161056518555,20,24.3995771408081,22,26.3168449401856,24,23.9684524536133,26,23.8865585327148,23,24.5299882888794,25
13-Oct-2024 06:00:00,0.015967742209473,24.9133377075195,27,24.4729995727539,20,23.0290393829346,20,24.4222764968872,22,26.3197231292725,24,23.9874801635742,26,23.909309387207,23,24.5233564376831,25
13-Oct-2024 06:15:00,0.0159677423296436,24.9321842193604,27,24.4619579315186,20,23.0708084106445,20,24.4468469619751,22,26.3456420898438,24,24.0007858276367,26,23.9217920303345,23,24.5314016342163,25
13-Oct-2024 06:30:00,0.015927272820563,24.9282512664795,27,24.4853897094727,20,23.0916805267334,20,24.4635448455811,22,26.3542823791504,24,24.0096282958984,26,23.9320554733276,23,24.5152835845947,25
13-Oct-2024 06:45:00,0.0159766670316458,24.9356193542481,27,24.5074348449707,20,23.1157875061035,20,24.4830312728882,22,26.3586044311523,24,24.028844833374,26,23.938835144043,23,24.5149812698364,25
13-Oct-2024 07:00:00,0.0158781252102926,24.9341411590576,27,24.5148315429688,20,23.1221408843994,20,24.492880821228,22,26.3686828613281,24,24.0403518676758,26,23.9398899078369,23,24.5947732925415,25
13-Oct-2024 07:15:00,0.0158677419587489,24.9447212219238,27,24.5300674438477,20,23.1531143188477,20,24.5159854888916,22,26.3830890655518,24,24.0536270141602,26,23.9562520980835,23,24.6586923599243,25
13-Oct-2024 07:30:00,0.015853124903515,24.9617500305176,27,24.5596027374268,20,23.1822566986084,20,24.5361747741699,22,26.3874073028564,24,24.0677909851074,26,23.9867839813232,23,24.6964597702026,25
13-Oct-2024 07:45:00,0.0158666667838891,24.998104095459,27,24.5835266113281,20,23.2121257781982,20,24.5649690628052,22,26.426305770874,24,24.0767669677734,26,23.9793567657471,23,24.6797876358032,25
13-Oct-2024 08:00:00,0.0158193550643421,25.0612354278564,27,24.6161060333252,20,23.2081909179688,20,24.5840244293213,22,26.4709739685059,24,24.0951995849609,26,23.981128692627,23,24.67458152771,25
13-Oct-2024 08:15:00,0.0158333332588275,25.1485862731934,27,24.6732521057129,20,23.2170314788818,20,24.6096296310425,22,26.5459384918213,24,24.110481262207,26,24.0012054443359,23,24.6730642318726,25
13-Oct-2024 08:30:00,0.0158666668459773,25.2263679504395,27,24.7102508544922,20,23.2457866668701,20,24.6368579864502,22,26.6050720214844,24,24.1261444091797,26,24.0279350280762,23,24.6746063232422,25
13-Oct-2024 08:45:00,0.0158096776013413,25.2982501983643,27,24.7581462860107,20,23.2622680664063,20,24.6716499328613,22,26.6483516693115,24,24.1546287536621,26,24.0251903533936,23,24.6874485015869,25
13-Oct-2024 09:00:00,0.015777419231111,25.3729438781738,27,24.8282947540283,20,23.3028736114502,20,24.7172622680664,22,26.711856842041,24,24.1675815582275,26,24.0375661849976,23,24.6990871429443,25
13-Oct-2024 09:15:00,0.0157968749990687,25.4438362121582,27,24.8887615203857,20,23.364860534668,20,24.7685165405273,22,26.7984981536865,24,24.1999435424805,26,24.0555868148804,23,24.7311878204346,25
13-Oct-2024 09:30:00,0.015770967749338,25.4997291564941,27,24.9263420104981,20,23.3955612182617,20,24.8062000274658,22,26.8750762939453,24,24.2294006347656,26,24.0880641937256,23,24.8409280776978,25
13-Oct-2024 09:45:00,0.0157677418882808,25.5655498504639,27,24.9821338653564,20,23.4626026153564,20,24.876971244812,22,26.9603729248047,24,24.2524337768555,26,24.0895080566406,23,24.9049386978149,25
13-Oct-2024 10:00:00,0.0158193547639155,25.6414031982422,27,25.0813255310059,20,23.5372695922852,20,24.9389810562134,22,27.0529556274414,24,24.2879581451416,26,24.1035861968994,23,24.9415798187256,25
13-Oct-2024 10:15:00,0.0157354837583919,25.6964550018311,27,25.1767673492432,20,23.5913810729981,20,25.0085182189941,22,27.1325702667236,24,24.3139419555664,26,24.1301422119141,23,24.934718132019,25
13-Oct-2024 10:30:00,0.0157799996435642,25.7640533447266,27,25.274471282959,20,23.6566925048828,20,25.0705833435059,22,27.2223720550537,24,24.3433856964111,26,24.1535520553589,23,24.9360427856445,25
13-Oct-2024 10:45:00,0.015764515997181,25.8361301422119,27,25.3926506042481,20,23.7324333190918,20,25.1517734527588,22,27.3252868652344,24,24.3744354248047,26,24.1600656509399,23,24.9676342010498,25
13-Oct-2024 11:00:00,0.0158741936207779,25.8902931213379,27,25.4844474792481,20,23.7869453430176,20,25.2120847702026,22,27.3847522735596,24,24.4138793945313,26,24.1860427856445,23,24.988543510437,25
13-Oct-2024 11:15:00,0.0158281250623986,25.9742336273193,27,25.5761699676514,20,23.8722267150879,20,25.3024473190308,22,27.4558544158936,24,24.4543762207031,26,24.2103185653687,23,25.0277013778687,25
13-Oct-2024 11:30:00,0.0159000003289792,26.0482368469238,27,25.6765861511231,20,23.9755172729492,20,25.404670715332,22,27.5604095458984,24,24.4901218414307,26,24.2296876907349,23,25.0628786087036,25
13-Oct-2024 11:45:00,0.015783333281676,26.1231021881104,27,25.7807846069336,20,24.050910949707,20,25.4921989440918,22,27.6301536560059,24,24.523229598999,26,24.2422332763672,23,25.1393184661865,25
13-Oct-2024 12:00:00,0.0158354839490306,26.1851291656494,27,25.8806629180908,20,24.1190948486328,20,25.5819902420044,22,27.7203025817871,24,24.5552425384521,26,24.2726345062256,23,25.2197427749634,25
13-Oct-2024 12:15:00,0.0158354837086893,26.2833137512207,27,26.0148429870606,20,24.2122097015381,20,25.6653842926025,22,27.8323478698731,24,24.5833396911621,26,24.3100700378418,23,25.2883386611939,25
13-Oct-2024 12:30:00,0.0158800001566609,26.3671875,27,26.1138763427734,20,24.3056659698486,20,25.7437181472778,22,27.9430408477783,24,24.6215190887451,26,24.3350563049316,23,25.325798034668,25
