Time,AHU_Power,R1_Temp,R1_Setpiont,R2_Temp,R2_Setpiont,R3_Temp,R3_Setpiont,R4_Temp,R4_Setpiont,R5_Temp,R5_Setpiont,R6_Temp,R6_Setpiont,R7_Temp,R7_Setpiont,R8_Temp,R8_Setpiont
13-Oct-2024 12:45:00,0.0158093749778345,26.4347324371338,27,26.1989688873291,20,24.3979625701904,20,25.828293800354,22,27.9663562774658,24,24.667610168457,26,24.3578147888184,23,25.3235921859741,25
13-Oct-2024 13:00:00,0.0158612903568052,26.4665336608887,27,26.2566375732422,20,24.4752655029297,20,25.900279045105,22,28.0100879669189,24,24.6896724700928,26,24.3788614273071,23,25.3416757583618,25
13-Oct-2024 13:15:00,0.0157718749251217,26.5080089569092,27,26.3235378265381,20,24.5792236328125,20,25.9890632629395,22,28.0450859069824,24,24.7144584655762,26,24.4074211120605,23,25.3535737991333,25
13-Oct-2024 13:30:00,0.0158096774210853,26.5312423706055,27,26.3713512420654,20,24.6627655029297,20,26.0554485321045,22,28.0669631958008,24,24.7324314117432,26,24.4159240722656,23,25.365743637085,25
13-Oct-2024 13:45:00,0.0158709676996354,26.5533580780029,27,26.3998184204102,20,24.739559173584,20,26.1256952285767,22,28.0990562438965,24,24.7459011077881,26,24.4313678741455,23,25.3838911056519,25
13-Oct-2024 14:00:00,0.0158387096899171,26.5694942474365,27,26.4423484802246,20,24.8188095092773,20,26.1929054260254,22,28.1355400085449,24,24.7591419219971,26,24.4557018280029,23,25.3955249786377,25
13-Oct-2024 14:15:00,0.0158161289629436,26.5953559875488,27,26.4907341003418,20,24.8721523284912,20,26.2512578964233,22,28.1939353942871,24,24.7770957946777,26,24.4792795181274,23,25.4604234695435,25
13-Oct-2024 14:30:00,0.0158258067263711,26.6169872283936,27,26.5223999023438,20,24.9452495574951,20,26.3056125640869,22,28.2392101287842,24,24.8018455505371,26,24.4919109344482,23,25.5278453826904,25
13-Oct-2024 14:45:00,0.0158812502631918,26.6291656494141,27,26.5672035217285,20,25.0125293731689,20,26.3701505661011,22,28.2742748260498,24,24.8224029541016,26,24.5101251602173,23,25.5638275146484,25
13-Oct-2024 15:00:00,0.0157966665923595,26.6347522735596,27,26.5889987945557,20,25.0637588500977,20,26.4208145141602,22,28.3093452453613,24,24.8394756317139,26,24.5291156768799,23,25.5664501190186,25
13-Oct-2024 15:15:00,0.0158566667387883,26.6901054382324,27,26.6322422027588,20,25.1598320007324,20,26.4959030151367,22,28.3707542419434,24,24.8600025177002,26,24.5408573150635,23,25.5668725967407,25
13-Oct-2024 15:30:00,0.0158258064259445,26.6959056854248,27,26.6651134490967,20,25.2021236419678,20,26.5567493438721,22,28.4409713745117,24,24.8840026855469,26,24.5540523529053,23,25.5685787200928,25
13-Oct-2024 15:45:00,0.0158937501255423,26.7046699523926,27,26.6955280303955,20,25.2597274780273,20,26.6238451004028,22,28.5668849945068,24,24.9096183776856,26,24.5810842514038,23,25.595175743103,25
13-Oct-2024 16:00:00,0.0158599999422828,26.7125644683838,27,26.7198753356934,20,25.3301887512207,20,26.6859245300293,22,28.6606826782227,24,24.943115234375,26,24.603684425354,23,25.6220579147339,25
13-Oct-2024 16:15:00,0.0158566667387883,26.7186489105225,27,26.7351951599121,20,25.3612003326416,20,26.7328157424927,22,28.8088684082031,24,24.9603004455566,26,24.6204195022583,23,25.6575860977173,25
13-Oct-2024 16:30:00,0.0158806451626362,26.7252006530762,27,26.7346858978271,20,25.4121112823486,20,26.7861623764038,22,28.8587989807129,24,24.9792423248291,26,24.6333436965942,23,25.7023344039917,25
13-Oct-2024 16:45:00,0.015853125078138,26.7220478057861,27,26.7394771575928,20,25.4474430084229,20,26.8358564376831,22,28.9631366729736,24,24.9978904724121,26,24.6538801193237,23,25.7787523269653,25
13-Oct-2024 17:00:00,0.0158375001046807,26.7222290039063,27,26.7418746948242,20,25.4820404052734,20,26.8772983551025,22,29.0513916015625,24,25.0220508575439,26,24.6834745407104,23,25.8219690322876,25
13-Oct-2024 17:15:00,0.0158580643755774,26.7076988220215,27,26.7376651763916,20,25.5116310119629,20,26.9102010726929,22,29.1073207855225,24,25.0421047210693,26,24.6978330612183,23,25.8525314331055,25
13-Oct-2024 17:30:00,0.0158437502104789,26.700101852417,27,26.7299556732178,20,25.5362110137939,20,26.9424171447754,22,29.1279335021973,24,25.0637741088867,26,24.7169342041016,23,25.8396406173706,25
13-Oct-2024 17:45:00,0.0156969696452672,26.6849098205566,27,26.7112865447998,20,25.5560760498047,20,26.9685401916504,22,29.1191024780273,24,25.0941352844238,26,24.7344379425049,23,25.8205127716064,25
13-Oct-2024 18:00:00,0.0158366666485866,26.6540851593018,27,26.6890163421631,20,25.5652542114258,20,26.9901809692383,22,29.0852375030518,24,25.1515808105469,26,24.7490682601929,23,25.80198097229,25
13-Oct-2024 18:15:00,0.0158399999762575,26.6375007629395,27,26.6701850891113,20,25.6011352539063,20,27.0096111297607,22,29.0558052062988,24,25.187479019165,26,24.7624015808106,23,25.7892742156982,25
13-Oct-2024 18:30:00,0.0159612904873586,26.5942039489746,27,26.6151924133301,20,25.5921592712402,20,27.0086479187012,22,28.9734306335449,24,25.2116737365723,26,24.768406867981,23,25.7733640670776,25
13-Oct-2024 18:45:00,0.015666666533798,26.5608539581299,27,26.5731410980225,20,25.6026020050049,20,26.9987154006958,22,28.9293251037598,24,25.2210292816162,26,24.7882995605469,23,25.7559509277344,25
13-Oct-2024 19:00:00,0.0159193551348102,26.5047206878662,27,26.5210857391357,20,25.5859184265137,20,26.9819993972778,22,28.8676109313965,24,25.2121467590332,26,24.799690246582,23,25.7747821807861,25
13-Oct-2024 19:15:00,0.0157677420985795,26.4406585693359,27,26.4673805236816,20,25.5658111572266,20,26.958553314209,22,28.8044605255127,24,25.2065048217773,26,24.8039321899414,23,25.7965593338013,25
13-Oct-2024 19:30:00,0.0158387096899171,26.3737049102783,27,26.4082565307617,20,25.5445022583008,20,26.9358835220337,22,28.7120113372803,24,25.2342090606689,26,24.817943572998,23,25.7982349395752,25
13-Oct-2024 19:45:00,0.0158709678198061,26.3070373535156,27,26.3497409820557,20,25.5091018676758,20,26.9185552597046,22,28.6342926025391,24,25.2620391845703,26,24.8192291259766,23,25.7768125534058,25
13-Oct-2024 20:00:00,0.015738709529321,26.2616844177246,27,26.3024787902832,20,25.4852256774902,20,26.8978614807129,22,28.5815372467041,24,25.2715435028076,26,24.8345737457275,23,25.7422037124634,25
13-Oct-2024 20:15:00,0.0158322581480588,26.2219581604004,27,26.2332000732422,20,25.463888168335,20,26.8747873306274,22,28.5258750915527,24,25.2846088409424,26,24.8278722763062,23,25.7064046859741,25
13-Oct-2024 20:30:00,0.0157483871124925,26.1519355773926,27,26.1796035766602,20,25.4203910827637,20,26.8453350067139,22,28.4760932922363,24,25.295503616333,26,24.8298892974854,23,25.668065071106,25
13-Oct-2024 20:45:00,0.0158161290530716,26.1201019287109,27,26.1420154571533,20,25.4037704467773,20,26.8223333358765,22,28.4438991546631,24,25.2990837097168,26,24.8346891403198,23,25.6424427032471,25
13-Oct-2024 21:00:00,0.0158333334168701,26.0614395141602,27,26.0974445343018,20,25.3789844512939,20,26.7943258285523,22,28.3926906585693,24,25.3302268981934,26,24.8399019241333,23,25.6268148422241,25
13-Oct-2024 21:15:00,0.0158967744078367,26.0174427032471,27,26.0477485656738,20,25.3411731719971,20,26.7627925872803,22,28.3561267852783,24,25.3495941162109,26,24.8378973007202,23,25.607705116272,25
13-Oct-2024 21:30:00,0.0159032257694391,25.9946537017822,27,25.9978466033936,20,25.3286075592041,20,26.7365770339966,22,28.3385829925537,24,25.3446559906006,26,24.8431425094604,23,25.6553344726563,25
13-Oct-2024 21:45:00,0.0157677419483662,25.9806270599365,27,25.9217491149902,20,25.304557800293,20,26.7167882919312,22,28.3078842163086,24,25.3293533325195,26,24.8444786071777,23,25.6849632263184,25
13-Oct-2024 22:00:00,0.0158031251630746,25.9354019165039,27,25.8692417144775,20,25.278434753418,20,26.6905031204224,22,28.2815780639648,24,25.3227844238281,26,24.846040725708,23,25.685938835144,25
13-Oct-2024 22:15:00,0.0158225806249726,25.9117813110352,27,25.8447742462158,20,25.2449226379395,20,26.6657953262329,22,28.2581958770752,24,25.3140754699707,26,24.8446674346924,23,25.6691541671753,25
13-Oct-2024 22:30:00,0.0157718751579523,25.9012031555176,27,25.8344421386719,20,25.232292175293,20,26.6444282531738,22,28.2319049835205,24,25.3123474121094,26,24.8501634597778,23,25.6248826980591,25
13-Oct-2024 22:45:00,0.0157935484162261,25.8790702819824,27,25.8077507019043,20,25.2108383178711,20,26.6258144378662,22,28.2114601135254,24,25.3060913085938,26,24.8663625717163,23,25.5940370559692,25
13-Oct-2024 23:00:00,0.0157818179859808,25.8513240814209,27,25.7812728881836,20,25.1890697479248,20,26.6052503585815,22,28.1953926086426,24,25.3194332122803,26,24.85569190979,23,25.5702743530273,25
13-Oct-2024 23:15:00,0.0158193549441714,25.8539562225342,27,25.7734260559082,20,25.1788597106934,20,26.5871248245239,22,28.1472148895264,24,25.3248996734619,26,24.8574905395508,23,25.5643615722656,25
13-Oct-2024 23:30:00,0.0160290324279378,25.8294105529785,27,25.7531318664551,20,25.1581573486328,20,26.5636367797852,22,28.1078109741211,24,25.3268699645996,26,24.8648109436035,23,25.5527219772339,25
13-Oct-2024 23:45:00,0.0158937501546461,25.8113212585449,27,25.7284355163574,20,25.1294651031494,20,26.5475540161133,22,28.0742568969727,24,25.3277130126953,26,24.8709135055542,23,25.5537385940552,25
14-Oct-2024 00:00:00,0.0160064519713483,25.8057460784912,27,25.7263946533203,20,25.1149425506592,20,26.5314922332764,22,28.0625877380371,24,25.3348178863525,26,24.8676338195801,23,25.6230335235596,25
14-Oct-2024 00:15:00,0.0158451613519461,25.79958152771,27,25.7031593322754,20,25.0989627838135,20,26.514289855957,22,28.0436248779297,24,25.3429183959961,26,24.8634166717529,23,25.6314029693604,25
14-Oct-2024 00:30:00,0.0159933334837357,25.7740669250488,27,25.6919479370117,20,25.0742340087891,20,26.4933433532715,22,28.0130062103271,24,25.3393058776856,26,24.8816385269165,23,25.6358213424683,25
14-Oct-2024 00:45:00,0.0159258065564979,25.7713851928711,27,25.6815280914307,20,25.0624732971191,20,26.4796829223633,22,28.0042572021484,24,25.4292087554932,26,24.8819007873535,23,25.5901136398315,25
14-Oct-2024 01:00:00,0.0158366667106748,25.7658863067627,27,25.6659698486328,20,25.0391120910645,20,26.4638576507568,22,27.9896793365479,24,25.4805755615234,26,24.876989364624,23,25.5486736297607,25
14-Oct-2024 01:15:00,0.0158580645558334,25.7273540496826,27,25.6546249389648,20,25.0160140991211,20,26.4441890716553,22,27.9809303283691,24,25.5016689300537,26,24.8888378143311,23,25.5225143432617,25
14-Oct-2024 01:30:00,0.0158966668571035,25.7139511108398,27,25.6467456817627,20,25.0000915527344,20,26.4331693649292,22,27.9678153991699,24,25.5150585174561,26,24.8993320465088,23,25.4903793334961,25
14-Oct-2024 01:45:00,0.0160709677204009,25.795690536499,27,25.6698341369629,20,25.0221405029297,20,26.4393348693848,22,27.9896793365479,24,25.5295600891113,26,24.9135332107544,23,25.4793395996094,25
14-Oct-2024 02:00:00,0.0159903228162758,25.8332176208496,27,25.6737651824951,20,25.0470085144043,20,26.4437913894653,22,27.9998817443848,24,25.5592098236084,26,24.9174480438232,23,25.4619169235229,25
14-Oct-2024 02:15:00,0.0159866668904821,25.8007717132568,27,25.6525650024414,20,25.0076370239258,20,26.4218826293945,22,27.9911346435547,24,25.5568885803223,26,24.9236745834351,23,25.5020065307617,25
14-Oct-2024 02:30:00,0.0157875000149943,25.6922111511231,27,25.6179485321045,20,24.9508743286133,20,26.3899908065796,22,27.9721851348877,24,25.5521717071533,26,24.9296875,23,25.5658550262451,25
14-Oct-2024 02:45:00,0.0159433333203197,25.705472946167,27,25.609016418457,20,24.9453525543213,20,26.3770751953125,22,27.9313869476318,24,25.547643661499,26,24.9337959289551,23,25.5832347869873,25
14-Oct-2024 03:00:00,0.0159000003089507,25.6539764404297,27,25.5675582885742,20,24.9280891418457,20,26.3600854873657,22,27.9022483825684,24,25.5332813262939,26,24.9197034835815,23,25.577712059021,25
14-Oct-2024 03:15:00,0.0160100003083547,25.6520042419434,27,25.5041923522949,20,24.9158229827881,20,26.3387279510498,22,27.8862266540527,24,25.4673385620117,26,24.9232320785522,23,25.5263576507568,25
14-Oct-2024 03:30:00,0.0160161291038798,25.6557941436768,27,25.4669189453125,20,24.8997821807861,20,26.3230209350586,22,27.835262298584,24,25.4137878417969,26,24.9305505752564,23,25.4940710067749,25
14-Oct-2024 03:45:00,0.0159718752256595,25.6088085174561,27,25.4568309783936,20,24.8790416717529,20,26.2986812591553,22,27.8396282196045,24,25.3568000793457,26,24.9224720001221,23,25.4542961120605,25
14-Oct-2024 04:00:00,0.0159516132046138,25.6672096252441,27,25.4578437805176,20,24.8908157348633,20,26.2914724349976,22,27.8076019287109,24,25.3232898712158,26,24.91575050354,23,25.4286270141602,25
14-Oct-2024 04:15:00,0.0159000002688939,25.6355285644531,27,25.448055267334,20,24.8693771362305,20,26.2781753540039,22,27.7988719940186,24,25.3044757843018,26,24.9423122406006,23,25.3968963623047,25
14-Oct-2024 04:30:00,0.0159483871633007,25.5915260314941,27,25.4399909973145,20,24.8468017578125,20,26.2611989974976,22,27.7712211608887,24,25.2969150543213,26,24.9535541534424,23,25.3848781585693,25
14-Oct-2024 04:45:00,0.0158878788352013,25.6133556365967,27,25.4403438568115,20,24.8424797058106,20,26.2557878494263,22,27.7595767974854,24,25.2760143280029,26,24.9533185958862,23,25.4693365097046,25
14-Oct-2024 05:00:00,0.0158709680000621,25.602388381958,27,25.4332809448242,20,24.8357791900635,20,26.2449951171875,22,27.7421188354492,24,25.2803592681885,26,24.9499216079712,23,25.5023136138916,25
14-Oct-2024 05:15:00,0.0159437500988133,25.6020278930664,27,25.4299659729004,20,24.8290786743164,20,26.2366285324097,22,27.7348461151123,24,25.2512531280518,26,24.9695978164673,23,25.5240716934204,25
14-Oct-2024 05:30:00,0.0157812499674037,25.5683059692383,27,25.4318428039551,20,24.8077125549316,20,26.2291307449341,22,27.7261199951172,24,25.2329597473145,26,24.9769639968872,23,25.5074739456177,25
14-Oct-2024 05:45:00,0.0160161294643917,25.5705451965332,27,25.4280776977539,20,24.8024120330811,20,26.2196340560913,22,27.708667755127,24,25.2243671417236,26,24.987813949585,23,25.4693756103516,25
14-Oct-2024 06:00:00,0.0158031250466593,25.6036376953125,27,25.4309730529785,20,24.8230400085449,20,26.2237596511841,22,27.7072086334229,24,25.2021865844727,26,24.9870157241821,23,25.4343891143799,25
14-Oct-2024 06:15:00,0.0157909091900695,25.6334037780762,27,25.4593238830566,20,24.8520793914795,20,26.24072265625,22,27.7130279541016,24,25.2029342651367,26,25.0184497833252,23,25.4215536117554,25
14-Oct-2024 06:30:00,0.0158696972172369,25.6027603149414,27,25.4462432861328,20,24.8370037078857,20,26.2296895980835,22,27.6999378204346,24,25.2024154663086,26,25.0329256057739,23,25.4141311645508,25
14-Oct-2024 06:45:00,0.0159000002313405,25.6051006317139,27,25.4080848693848,20,24.833137512207,20,26.2287654876709,22,27.6912155151367,24,25.2002487182617,26,25.0345058441162,23,25.4072790145874,25
14-Oct-2024 07:00:00,0.0158625000622123,25.5974750518799,27,25.3677711486816,20,24.8146076202393,20,26.2130374908447,22,27.6941242218018,24,25.1961765289307,26,25.0405435562134,23,25.4129056930542,25
14-Oct-2024 07:15:00,0.0159766669695576,25.5238265991211,27,25.3553466796875,20,24.7559604644775,20,26.1846179962158,22,27.6824913024902,24,25.1975345611572,26,25.0378580093384,23,25.5096387863159,25
14-Oct-2024 07:30:00,0.0158125000307336,25.6050701141357,27,25.4097499847412,20,24.813512802124,20,26.2076873779297,22,27.6897621154785,24,25.2005825042725,26,25.0312728881836,23,25.5400247573853,25
14-Oct-2024 07:45:00,0.0157363636870727,25.6125640869141,27,25.4184722900391,20,24.798734664917,20,26.2059030532837,22,27.7101211547852,24,25.1923809051514,26,25.0306034088135,23,25.5487356185913,25
14-Oct-2024 08:00:00,4.97177999286602,25.2290687561035,27,25.2544212341309,20,24.3762474060059,20,25.8972797393799,22,27.3760490417481,24,25.1770515441895,26,25.0057506561279,23,25.442551612854,25
14-Oct-2024 08:15:00,7.41176128387451,25.1594848632813,27,25.1188640594482,20,23.3342037200928,20,25.3884811401367,22,26.8331718444824,24,24.826810836792,26,24.2942276000977,23,25.0830307006836,25
14-Oct-2024 08:30:00,7.53001999855042,25.0622100830078,27,24.8176250457764,20,21.5324897766113,20,24.629075050354,22,25.9716911315918,24,24.0820217132568,26,22.8144435882568,23,23.9883270263672,25
14-Oct-2024 08:45:00,7.39052496850491,24.8844165802002,27,24.4951972961426,20,20.7384262084961,20,24.0460729598999,22,25.2392253875732,24,23.5312271118164,26,22.4379291534424,23,24.1138525009155,25
14-Oct-2024 09:00:00,7.36547333399455,24.7389144897461,27,24.2241325378418,20,20.3669013977051,20,23.709792137146,22,24.7877883911133,24,23.2728652954102,26,22.2600193023682,23,23.9996719360352,25
14-Oct-2024 09:15:00,7.36373333930969,24.6266994476318,27,24.0031509399414,20,20.095874786377,20,23.4454612731934,22,24.5296859741211,24,23.1149482727051,26,22.2214412689209,23,23.8436946868896,25
14-Oct-2024 09:30:00,7.330187484622,24.5394229888916,27,23.8169784545898,20,19.8204231262207,20,23.1595001220703,22,24.3260078430176,24,22.9964866638184,26,22.1113901138306,23,23.6954822540283,25
14-Oct-2024 09:45:00,7.31413124501705,24.3943023681641,27,23.6391525268555,20,19.685359954834,20,22.8170852661133,22,24.1168403625488,24,22.9566192626953,26,22.9994888305664,23,23.5202035903931,25
14-Oct-2024 10:00:00,7.26267813146114,24.3439407348633,27,23.4823913574219,20,19.7204818725586,20,23.0844860076904,22,23.8822975158691,24,22.8965034484863,26,22.9268360137939,23,23.3818016052246,25
14-Oct-2024 10:15:00,7.24689664840698,24.3272514343262,27,23.2734432220459,20,19.9067535400391,20,23.1568717956543,22,23.843936920166,24,22.8226928710938,26,22.8393335342407,23,23.1959857940674,25
14-Oct-2024 10:30:00,7.11623433232307,24.2993679046631,27,23.2717838287354,20,19.9539051055908,20,23.1171588897705,22,23.9718151092529,24,22.6534805297852,26,22.8230571746826,23,23.1665267944336,25
14-Oct-2024 10:45:00,7.04757098228701,24.2629280090332,27,23.1873359680176,20,19.9746170043945,20,23.0869264602661,22,24.0002460479736,24,22.5467700958252,26,22.7846698760986,23,23.2093276977539,25
14-Oct-2024 11:00:00,7.04340669314067,24.248706817627,27,23.1507244110107,20,19.9738368988037,20,23.0393266677856,22,23.9817676544189,24,22.4573287963867,26,22.8388061523438,23,23.1352224349976,25
14-Oct-2024 11:15:00,6.99281294115128,24.3222103118896,27,23.1169509887695,20,20.4023113250732,20,23.0514965057373,22,23.9888744354248,24,22.3667392730713,26,22.7870302200317,23,23.1419687271118,25
14-Oct-2024 11:30:00,6.69056244194508,24.2325897216797,27,23.0336399078369,20,19.8387985229492,20,22.9931058883667,22,24.0315208435059,24,22.1861553192139,26,22.824912071228,23,23.1279096603394,25
14-Oct-2024 11:45:00,6.39551332791646,24.2136383056641,27,23.0354423522949,20,20.0020790100098,20,22.9927883148193,22,23.9803447723389,24,22.1024551391602,26,22.8284187316895,23,23.0823249816895,25
14-Oct-2024 12:00:00,6.20552809536457,24.1923141479492,27,23.0062637329102,20,19.9988441467285,20,22.9703922271729,22,24.0158805847168,24,22.0330085754395,26,22.8213214874268,23,23.1061305999756,25
14-Oct-2024 12:15:00,6.16248712232036,24.1880378723145,27,22.9874687194824,20,20.0073928833008,20,22.963059425354,22,23.9576034545898,24,21.9873924255371,26,22.8569946289063,23,23.0726432800293,25
14-Oct-2024 12:30:00,5.82080324234501,24.1670036315918,27,22.9264488220215,20,19.9893226623535,20,22.9442119598389,22,24.0244140625,24,21.9337749481201,26,22.8614730834961,23,23.0116806030273,25
14-Oct-2024 12:45:00,5.70899693667889,24.1633739471436,27,22.7836685180664,20,19.9976806640625,20,22.9220123291016,22,23.9533424377441,24,21.8558235168457,26,22.8575582504272,23,22.9989652633667,25
14-Oct-2024 13:00:00,5.50839999516805,24.1442775726318,27,22.7232761383057,20,20.0067176818848,20,22.8923177719116,22,24.0485820770264,24,21.8748455047607,26,22.8141212463379,23,22.9901065826416,25
14-Oct-2024 13:15:00,5.60853752493858,24.134090423584,27,22.783878326416,20,19.9951496124268,20,22.8796291351318,22,23.9945602416992,24,21.8564929962158,26,22.790584564209,23,22.9699745178223,25
14-Oct-2024 13:30:00,5.78532810509205,24.1319484710693,27,22.7797660827637,20,20.0065879821777,20,22.8685894012451,22,23.9917182922363,24,21.8962135314941,26,22.8909111022949,23,22.9669599533081,25
14-Oct-2024 13:45:00,5.08155452843868,24.1362190246582,27,22.8236923217773,20,20.038948059082,20,22.8717222213745,22,24.0443153381348,24,22.0548896789551,26,23.206901550293,23,22.5765295028687,22
14-Oct-2024 14:00:00,7.18492731903539,24.15895652771,27,22.8603496551514,20,19.978816986084,20,22.8217525482178,22,23.9235000610352,24,22.4176368713379,26,23.0112838745117,23,21.4327459335327,22
14-Oct-2024 14:15:00,5.69657091940603,24.1286716461182,27,22.8054103851318,20,19.9929733276367,20,22.8189039230347,22,23.9860324859619,24,22.4208717346191,26,22.9491968154907,23,22.0300378799438,22
14-Oct-2024 14:30:00,5.48439706073088,24.1279182434082,27,22.7961082458496,20,20.0035018920898,20,22.7622661590576,22,24.0215702056885,24,22.433723449707,26,22.9563655853271,23,22.0945301055908,22
14-Oct-2024 14:45:00,5.28857094241727,24.150426864624,27,22.8095817565918,20,20.0114555358887,20,22.7349872589111,22,23.9803447723389,24,22.2178268432617,26,23.0291776657104,23,22.0468034744263,22
14-Oct-2024 15:00:00,5.10360313951969,24.3248825073242,27,22.7629489898682,20,20.0111923217773,20,22.7228326797485,22,23.9888744354248,24,22.0804328918457,26,23.0170955657959,23,22.0457429885864,22
14-Oct-2024 15:15:00,4.93706362175219,24.1965065002441,27,22.7366123199463,20,20.0080337524414,20,22.7168483734131,22,24.0158805847168,24,21.9804840087891,26,22.9988927841186,23,22.0310220718384,22
14-Oct-2024 15:30:00,4.85997741453109,24.2261581420898,27,22.7631072998047,20,19.9960517883301,20,22.7148504257202,22,24.0087738037109,24,21.8952388763428,26,23.0028018951416,23,21.8426065444946,22
14-Oct-2024 15:45:00,4.71409700856064,24.2406215667725,27,22.8231925964356,20,19.9862976074219,20,22.715651512146,22,23.9959812164307,24,21.8755664825439,26,23.0130176544189,23,21.7560501098633,22
14-Oct-2024 16:00:00,4.44561999638875,24.2552738189697,27,22.8653068542481,20,20.0108852386475,20,22.7178840637207,22,23.9988231658936,24,21.8288688659668,26,23.0186862945557,23,21.7993459701538,22
14-Oct-2024 16:15:00,4.22247186303139,24.2608146667481,27,22.8807945251465,20,19.9958057403564,20,22.7296619415283,22,23.9974021911621,24,21.7866935729981,26,23.024923324585,23,21.8219356536865,22
14-Oct-2024 16:30:00,4.41087502241135,24.2986660003662,27,22.9369049072266,20,19.7947406768799,20,22.7053651809692,22,23.9860324859619,24,21.5701065063477,26,22.9741220474243,23,21.8364229202271,22
14-Oct-2024 16:45:00,4.34529690309004,24.2903633117676,27,22.8932685852051,20,19.9542808532715,20,22.6999750137329,22,24.0059318542481,24,21.5403327941895,26,23.0133628845215,23,21.9545936584473,22
14-Oct-2024 17:00:00,4.26328336397807,24.3001098632813,27,22.9114475250244,20,20.0139427185059,20,22.7170257568359,22,24.0002460479736,24,21.5722274780273,26,22.9531126022339,23,22.0387773513794,22
14-Oct-2024 17:15:00,4.37853437662125,24.3104667663574,27,22.9463710784912,20,20.0276660919189,20,22.7179250717163,22,23.9931392669678,24,21.679370880127,26,22.9982709884644,23,22.0545635223389,22
14-Oct-2024 17:30:00,4.58327502012253,24.4072780609131,27,22.9410400390625,20,19.9913368225098,20,22.7101287841797,22,23.9803447723389,24,21.7808570861816,26,23.0143938064575,23,22.0042705535889,22
14-Oct-2024 17:45:00,4.53349997920375,24.325325012207,27,22.8743515014648,20,20.0055160522461,20,22.6947908401489,22,23.9917182922363,24,21.7262420654297,26,23.0191822052002,23,21.9392900466919,22
14-Oct-2024 18:00:00,4.50947664578756,24.2964248657227,27,22.9137382507324,20,20.0167274475098,20,22.6857738494873,22,24.0357856750488,24,21.7740859985352,26,22.999213218689,23,21.9133806228638,22
14-Oct-2024 18:15:00,4.65028482494932,24.2929382324219,27,22.938102722168,20,20.0008964538574,20,22.6893453598022,22,23.9931392669678,24,21.8604316711426,26,22.9573183059692,23,21.9133081436157,22
14-Oct-2024 18:30:00,4.4033566792806,24.2692184448242,27,22.8568420410156,20,19.9875679016113,20,22.6574440002441,22,23.977502822876,24,21.8089542388916,26,22.9406690597534,23,21.9067325592041,22
14-Oct-2024 18:45:00,4.2711500008901,24.2454471588135,27,22.7841739654541,20,19.9922409057617,20,22.659309387207,22,24.0272560119629,24,21.7449111938477,26,22.9237670898438,23,21.9491405487061,22
14-Oct-2024 19:00:00,4.4968732992808,24.2226028442383,27,22.8000640869141,20,19.992223739624,20,22.628438949585,22,23.9746589660645,24,21.7013683319092,26,22.9257307052612,23,22.0265407562256,22
14-Oct-2024 19:15:00,4.40729361195718,24.2027778625488,27,22.8419761657715,20,20.0010356903076,20,22.6255359649658,22,24.0201473236084,24,21.6380844116211,26,22.9046792984009,23,22.0974912643433,22
14-Oct-2024 19:30:00,4.82957816123962,24.1851959228516,27,22.8191394805908,20,19.9961166381836,20,22.6204051971436,22,24.0045108795166,24,21.6819629669189,26,22.8781337738037,23,21.9919271469116,22
14-Oct-2024 19:45:00,4.79787662823995,24.1488399505615,27,22.771728515625,20,20.0035381317139,20,22.6034622192383,22,23.956184387207,24,21.6030788421631,26,22.8513946533203,23,21.9106512069702,22
14-Oct-2024 20:00:00,4.45869353509718,24.1291790008545,27,22.6698665618896,20,20.0039520263672,20,22.5931749343872,22,24.014461517334,24,21.6127986907959,26,22.8297567367554,23,21.922513961792,22
14-Oct-2024 20:15:00,4.24317501485348,24.1038951873779,27,22.5841388702393,20,19.9895668029785,20,22.5709323883057,22,24.0329418182373,24,21.5542125701904,26,22.8144254684448,23,21.9618787765503,22
14-Oct-2024 20:30:00,4.22300310432911,24.0777816772461,27,22.6096725463867,20,19.9913101196289,20,22.5562286376953,22,23.9675559997559,24,21.5634880065918,26,22.7909507751465,23,22.0215606689453,22
14-Oct-2024 20:45:00,4.14849032894258,24.0557365417481,27,22.6072368621826,20,20.0015563964844,20,22.5538663864136,22,23.9703960418701,24,21.5680847167969,26,22.7763109207153,23,22.0381059646606,22
14-Oct-2024 21:00:00,4.10268382872305,24.036600112915,27,22.6043682098389,20,20.0065116882324,20,22.5378875732422,22,23.9874534606934,24,21.5983772277832,26,22.7515554428101,23,22.0280609130859,22
14-Oct-2024 21:15:00,4.22141613498811,24.0211601257324,27,22.5783424377441,20,20.0081920623779,20,22.5279312133789,22,23.9902954101563,24,21.6167507171631,26,22.7336959838867,23,22.0241775512695,22
14-Oct-2024 21:30:00,4.26824515865695,24.0142383575439,27,22.5658874511719,20,19.9937744140625,20,22.5327730178833,22,23.9959812164307,24,21.6869297027588,26,22.7114810943604,23,22.0393085479736,22
14-Oct-2024 21:45:00,4.45766130570442,23.9978256225586,27,22.5640735626221,20,19.9925727844238,20,22.526575088501,22,23.9760837554932,24,21.6948356628418,26,22.7036237716675,23,22.0176811218262,22
14-Oct-2024 22:00:00,1.20072259537635,24.1580047607422,27,22.9253616333008,20,20.5415496826172,20,22.7585315704346,22,24.1651992797852,24,21.9031467437744,26,22.6427230834961,23,22.1526956558228,22
14-Oct-2024 22:15:00,0.0158733335323632,24.3233623504639,27,23.2356014251709,20,21.016773223877,20,23.051609992981,22,24.5026111602783,24,22.4310417175293,26,22.8345222473145,23,22.5404644012451,22
14-Oct-2024 22:30:00,0.0158612904168906,24.403190612793,27,23.394868850708,20,21.2569923400879,20,23.2171659469604,22,24.7407035827637,24,22.7510929107666,26,22.9296369552612,23,22.7455730438232,22
14-Oct-2024 22:45:00,0.0158843751996756,24.4531211853027,27,23.492359161377,20,21.44189453125,20,23.339560508728,22,24.9191055297852,24,22.9614009857178,26,22.9969730377197,23,22.9503564834595,22
14-Oct-2024 23:00:00,0.0158666666597128,24.4681091308594,27,23.5715560913086,20,21.5468864440918,20,23.4186906814575,22,25.0462284088135,24,23.0578842163086,26,23.0649147033691,23,23.122106552124,22
14-Oct-2024 23:15:00,0.0159935485571623,24.4868927001953,27,23.6630516052246,20,21.6614761352539,20,23.4873065948486,22,25.1791591644287,24,23.1575222015381,26,23.1197347640991,23,23.2555208206177,22
14-Oct-2024 23:30:00,0.0160100001841784,24.5249099731445,27,23.7237224578857,20,21.7738494873047,20,23.5554828643799,22,25.286434173584,24,23.2345733642578,26,23.1850528717041,23,23.3806734085083,22
14-Oct-2024 23:45:00,0.0159258065564979,24.5499267578125,27,23.8074169158936,20,21.8642730712891,20,23.6193885803223,22,25.3937702178955,24,23.298318862915,26,23.2318353652954,23,23.4830121994019,22
15-Oct-2024 00:00:00,0.0159806455936163,24.577693939209,27,23.8781661987305,20,21.949613571167,20,23.6832914352417,22,25.4854183197021,24,23.4612503051758,26,23.2766733169556,23,23.5867872238159,22
15-Oct-2024 00:15:00,0.0159187501994893,24.5922927856445,27,23.9295921325684,20,22.008264541626,20,23.7315111160278,22,25.5656509399414,24,23.5310115814209,26,23.3121223449707,23,23.6680870056152,22
15-Oct-2024 00:30:00,0.0158656251733191,24.6276569366455,27,24.0020408630371,20,22.0905952453613,20,23.7770318984985,22,25.6387481689453,24,23.6246204376221,26,23.3486833572388,23,23.666693687439,22
15-Oct-2024 00:45:00,0.0159166667610407,24.6495590209961,27,24.0408535003662,20,22.1650543212891,20,23.8326263427734,22,25.7133159637451,24,23.7333831787109,26,23.3823003768921,23,23.7001943588257,22
15-Oct-2024 01:00:00,0.0158483873932592,24.6587562561035,27,24.0855979919434,20,22.2200469970703,20,23.8735990524292,22,25.7434425354004,24,23.7906188964844,26,23.4396810531616,23,23.7436008453369,22
15-Oct-2024 01:15:00,0.0158612904469332,24.6786270141602,27,24.1127243041992,20,22.2881164550781,20,23.9252462387085,22,25.7821788787842,24,23.8401260375977,26,23.4717712402344,23,23.7961359024048,22
15-Oct-2024 01:30:00,0.0159903227561905,24.7034511566162,27,24.1222724914551,20,22.3520736694336,20,23.9682235717773,22,25.812313079834,24,23.8889045715332,26,23.505672454834,23,23.8418788909912,22
15-Oct-2024 01:45:00,0.0159225806353554,24.7101707458496,27,24.137544631958,20,22.3961563110352,20,24.0046377182007,22,25.8424510955811,24,23.9381771087646,26,23.5353412628174,23,23.8859157562256,22
15-Oct-2024 02:00:00,0.0159833336248994,24.730375289917,27,24.1880798339844,20,22.4534912109375,20,24.0428266525269,22,25.8812141418457,24,23.9846534729004,26,23.5703315734863,23,23.946418762207,22
15-Oct-2024 02:15:00,0.0159166667610407,24.7449493408203,27,24.2261257171631,20,22.5261726379395,20,24.0892467498779,22,25.9300346374512,24,24.0372543334961,26,23.6043100357056,23,24.0454540252686,22
15-Oct-2024 02:30:00,0.0160300000570714,24.734655380249,27,24.2482490539551,20,22.5428504943848,20,24.1148014068604,22,25.9544525146484,24,24.0688533782959,26,23.6393928527832,23,24.1070013046265,22
15-Oct-2024 02:45:00,0.0160733335961898,24.754940032959,27,24.2886009216309,20,22.5908470153809,20,24.1489486694336,22,25.9932441711426,24,24.1214866638184,26,23.6671161651611,23,24.1167697906494,22
15-Oct-2024 03:00:00,0.0160966668898861,24.7443771362305,27,24.3120384216309,20,22.6314888000488,20,24.1798267364502,22,26.0176696777344,24,24.1399307250977,26,23.6947965621948,23,24.0939407348633,22
15-Oct-2024 03:15:00,0.0159878792297659,24.7809524536133,27,24.348165512085,20,22.6877593994141,20,24.2152471542358,22,26.050724029541,24,24.1610527038574,26,23.7281684875488,23,24.110876083374,22
15-Oct-2024 03:30:00,0.0159645162883305,24.7845611572266,27,24.3682422637939,20,22.7316703796387,20,24.2414979934692,22,26.0751571655273,24,24.1620941162109,26,23.7542152404785,23,24.1149005889893,22
15-Oct-2024 03:45:00,0.0159967744783048,24.8036594390869,27,24.393482208252,20,22.7643222808838,20,24.2743587493896,22,26.0995960235596,24,24.1789035797119,26,23.7765169143677,23,24.1349515914917,22
15-Oct-2024 04:00:00,0.0158906251308508,24.77392578125,27,24.4073925018311,20,22.7950191497803,20,24.2986602783203,22,26.1125392913818,24,24.2009983062744,26,23.803918838501,23,24.1521339416504,22
15-Oct-2024 04:15:00,0.0159387099105985,24.7659339904785,27,24.4278259277344,20,22.82008934021,20,24.3274173736572,22,26.1470470428467,24,24.1816253662109,26,23.8467931747437,23,24.1775255203247,22
15-Oct-2024 04:30:00,0.0159580647464721,24.7970809936523,27,24.4104347229004,20,22.8586444854736,20,24.3528146743774,22,26.1758136749268,24,24.1340103149414,26,23.8885250091553,23,24.2909641265869,22
15-Oct-2024 04:45:00,0.0160636366203879,24.8208522796631,27,24.4028205871582,20,22.8942604064941,20,24.3871192932129,22,26.1916389465332,24,24.1462116241455,26,23.9173316955566,23,24.3575782775879,22
15-Oct-2024 05:00:00,0.015837500046473,24.8208732604981,27,24.4138736724854,20,22.9336833953857,20,24.415135383606,22,26.2247314453125,24,24.1504096984863,26,23.9559412002563,23,24.385290145874,22
15-Oct-2024 05:15:00,0.01598437508801,24.8115062713623,27,24.43479347229,20,22.9536209106445,20,24.4402284622192,22,26.2247314453125,24,24.1419849395752,26,23.9867944717407,23,24.3416624069214,22
15-Oct-2024 05:30:00,0.0157966668407122,24.8239192962646,27,24.4544334411621,20,22.9859027862549,20,24.4672718048096,22,26.2434368133545,24,24.1196041107178,26,24.0135154724121,23,24.3202714920044,22
15-Oct-2024 05:45:00,0.0158741935606926,24.8201465606689,27,24.4722747802734,20,23.0092887878418,20,24.4937858581543,22,26.2736587524414,24,24.1191997528076,26,24.0427341461182,23,24.3198795318604,22
15-Oct-2024 06:00:00,0.0159033333882689,24.8102989196777,27,24.5007839202881,20,23.04860496521,20,24.5136976242065,22,26.2794189453125,24,24.1261310577393,26,24.0737752914429,23,24.3183088302612,22
15-Oct-2024 06:15:00,0.0158516130139751,24.8692378997803,27,24.533597946167,20,23.1634731292725,20,24.5814552307129,22,26.3110847473145,24,24.132137298584,26,24.1127977371216,23,24.3354406356812,22
15-Oct-2024 06:30:00,0.0158323531093843,24.864990234375,27,24.5460739135742,20,23.18239402771,20,24.6060199737549,22,26.3312454223633,24,24.1264533996582,26,24.1370811462402,23,24.3380422592163,22
15-Oct-2024 06:45:00,0.0159387098204705,24.8638935089111,27,24.5574645996094,20,23.2183380126953,20,24.6269435882568,22,26.3542823791504,24,24.1337108612061,26,24.1605167388916,23,24.4165725708008,22
15-Oct-2024 07:00:00,0.0158566667387883,24.8663787841797,27,24.5551414489746,20,23.2080039978027,20,24.6436805725098,22,26.3571624755859,24,24.1394233703613,26,24.1857318878174,23,24.5075693130493,22
15-Oct-2024 07:15:00,0.0158741936808632,24.8597850799561,27,24.5640907287598,20,23.1740989685059,20,24.6358728408813,22,26.367244720459,24,24.146297454834,26,24.1817283630371,23,24.5567274093628,22
15-Oct-2024 07:30:00,0.0158727275151195,24.8920230865479,27,24.5852127075195,20,23.1938819885254,20,24.6500844955444,22,26.3874073028564,24,24.162467956543,26,24.1782760620117,23,24.5368070602417,22
15-Oct-2024 07:45:00,0.0158166667446494,24.8779907226563,27,24.5869178771973,20,23.1997585296631,20,24.6738433837891,22,26.4306259155273,24,24.1592597961426,26,24.1721897125244,23,24.5002555847168,22
15-Oct-2024 08:00:00,5.17851616724605,24.6296634674072,27,24.4325256347656,20,22.9275245666504,20,24.46568775177,22,26.2477531433106,24,24.2529430389404,26,24.1249113082886,23,24.2122917175293,22
15-Oct-2024 08:15:00,7.4921709645179,24.5475158691406,27,24.2665882110596,20,21.405200958252,20,23.9458684921265,22,25.780740737915,24,23.8730278015137,26,23.1811866760254,23,23.5030603408813,22
15-Oct-2024 08:30:00,7.5295500010252,24.4591846466064,27,24.0339965820313,20,20.4015846252441,20,23.372730255127,22,25.0162258148193,24,23.2799053192139,26,22.2909955978394,23,22.5277481079102,22
15-Oct-2024 08:45:00,7.46127996444702,24.3606281280518,27,23.8049125671387,20,19.9675674438477,20,23.0283546447754,22,24.5866947174072,24,22.9846343994141,26,22.2736349105835,23,21.9628982543945,22
15-Oct-2024 09:00:00,7.49735806065221,24.2449474334717,27,23.6652145385742,20,19.7615375518799,20,22.6199331283569,22,24.1993408203125,24,22.8277549743652,26,22.4197082519531,23,21.5781888961792,22
15-Oct-2024 09:15:00,7.37240325250933,24.1761264801025,27,23.5163803100586,20,19.5696411132813,20,22.7746868133545,22,23.9576034545898,24,22.7410087585449,26,22.5368595123291,23,21.6438112258911,22
15-Oct-2024 09:30:00,7.19779086835457,24.1204566955566,27,23.3931713104248,20,19.8279685974121,20,22.878155708313,22,23.7203903198242,24,22.6040573120117,26,22.7011766433716,23,22.1238393783569,22
15-Oct-2024 09:45:00,6.90908482580474,24.1397933959961,27,23.5290966033936,20,20.0895042419434,20,22.8683052062988,22,24.0784397125244,24,22.3742179870606,26,22.8329372406006,23,21.9991989135742,22
15-Oct-2024 10:00:00,7.01833225065662,24.0674362182617,27,23.5422210693359,20,19.9823150634766,20,22.8350286483765,22,23.9576034545898,24,22.3191967010498,26,22.9044189453125,23,21.8517971038818,22
15-Oct-2024 10:15:00,6.91655312478542,24.0488033294678,27,23.592716217041,20,19.9918365478516,20,22.8124227523804,22,23.9988231658936,24,22.2308216094971,26,22.906346321106,23,21.6645631790161,22
15-Oct-2024 10:30:00,6.89266126386581,24.0471248626709,27,23.5795993804932,20,19.9830093383789,20,22.7829627990723,22,23.9846115112305,24,22.1781349182129,26,22.8789348602295,23,21.6294403076172,22
15-Oct-2024 10:45:00,6.38103937380242,24.1034202575684,27,23.7331714630127,20,19.9960975646973,20,22.7755174636841,22,23.9803447723389,24,21.9890651702881,26,22.9066638946533,23,21.6851463317871,22
15-Oct-2024 11:00:00,4.37614857809884,24.2059555053711,27,23.3192920684814,20,20.0074615478516,20,22.7251043319702,22,24.0130405426025,24,21.7334156036377,26,23.0645885467529,23,21.8373546600342,22
15-Oct-2024 11:15:00,3.6230470643324,24.2771492004395,27,23.071268081665,20,20.0041427612305,20,22.7024822235107,22,23.9661331176758,24,21.63694190979,26,23.02259349823,23,22.0136756896973,22
15-Oct-2024 11:30:00,3.79079428400312,24.3097190856934,27,22.9774608612061,20,19.9909076690674,20,22.649073600769,22,23.9860324859619,24,21.6560306549072,26,22.9590606689453,23,22.1092405319214,22
15-Oct-2024 11:45:00,4.39139699935913,24.2926902770996,27,22.9589576721191,20,19.9838409423828,20,22.6499452590942,22,24.010196685791,24,21.7277526855469,26,22.9665670394897,23,22.0776786804199,22
15-Oct-2024 12:00:00,4.79156174379237,24.244104385376,27,22.9173145294189,20,19.9949913024902,20,22.6418361663818,22,24.0173053741455,24,21.7526149749756,26,22.9249324798584,23,21.9815464019775,22
15-Oct-2024 12:15:00,5.06927719116211,24.2307071685791,27,22.9355430603027,20,19.9977054595947,20,22.6446218490601,22,23.9718151092529,24,21.7960510253906,26,23.0384740829468,23,21.8428316116333,22
15-Oct-2024 12:30:00,4.99595002830029,24.2607707977295,27,23.0114707946777,20,19.9974021911621,20,22.6370487213135,22,24.0116195678711,24,21.8419189453125,26,22.8773288726807,23,21.798210144043,22
15-Oct-2024 12:45:00,4.64148788741141,24.3010368347168,27,23.0290145874023,20,20.0147323608398,20,22.6695318222046,22,24.0073509216309,24,21.8270206451416,26,22.9221887588501,23,21.8597240447998,22
15-Oct-2024 13:00:00,4.66217499309116,24.328254699707,27,23.0509376525879,20,20.0391082763672,20,22.6791143417358,22,24.0514240264893,24,21.925479888916,26,22.940279006958,23,21.9700555801392,22
15-Oct-2024 13:15:00,5.03457001447678,24.3460063934326,27,23.1041641235352,20,20.040189743042,20,22.6992721557617,22,23.9974021911621,24,21.8515396118164,26,22.9038648605347,23,22.0335884094238,22
15-Oct-2024 13:30:00,5.2659515467557,24.3716773986816,27,23.1926250457764,20,20.0073013305664,20,22.7183313369751,22,23.9760837554932,24,21.8642253875732,26,22.9533395767212,23,22.0536289215088,22
15-Oct-2024 13:45:00,5.36821390522851,24.3964748382568,27,23.24875831604,20,19.9979419708252,20,22.7481126785278,22,24.0400505065918,24,22.0881328582764,26,22.9162635803223,23,22.0477113723755,22
15-Oct-2024 14:00:00,6.50377428872245,24.4261741638184,27,23.2990627288818,20,20.0035362243652,20,22.759693145752,22,24.381534576416,24,22.266414642334,26,22.9906396865845,23,22.0747184753418,22
15-Oct-2024 14:15:00,7.01786062934182,24.3991565704346,27,23.236083984375,20,19.9621810913086,20,22.7260189056396,22,23.7715034484863,24,22.2901191711426,26,23.0142068862915,23,22.0165481567383,22
15-Oct-2024 14:30:00,6.063111441476,24.4286499023438,27,23.2347583770752,20,20.1322479248047,20,22.7615880966187,22,24.0556907653809,24,22.1619377136231,26,22.9548377990723,23,21.8978805541992,22
15-Oct-2024 14:45:00,6.22279116686653,24.3995170593262,27,23.2487831115723,20,19.9200744628906,20,22.7799863815308,22,23.9846115112305,24,22.1875171661377,26,22.9885025024414,23,21.8493776321411,22
15-Oct-2024 15:00:00,5.78147501415677,24.3959369659424,27,23.2130470275879,20,19.9720191955566,20,22.7631788253784,22,24.0500011444092,24,22.1336917877197,26,22.9707593917847,23,21.912184715271,22
15-Oct-2024 15:15:00,5.91555804591025,24.399866104126,27,23.231782913208,20,19.9963798522949,20,22.7520742416382,22,23.9803447723389,24,22.2844734191895,26,23.2368936538696,23,21.951979637146,22
15-Oct-2024 15:30:00,6.40919703595779,24.3910675048828,27,23.1737022399902,20,20.0061912536621,20,22.7605266571045,22,23.9874534606934,24,22.3350601196289,26,22.8391580581665,23,22.019326210022,22
15-Oct-2024 15:45:00,5.91298283168248,24.3912162780762,27,23.1734161376953,20,20.0145435333252,20,22.7721061706543,22,24.018726348877,24,22.3652038574219,26,23.0914554595947,23,22.0705795288086,22
15-Oct-2024 16:00:00,6.79904052373525,24.399356842041,27,23.1700611114502,20,19.9980506896973,20,22.8091325759888,22,23.9846115112305,24,22.5371742248535,26,23.1197700500488,23,22.0094766616821,22
15-Oct-2024 16:15:00,7.02877026635247,24.4105701446533,27,23.2202987670898,20,20.0099601745606,20,22.8163194656372,22,24.010196685791,24,22.5381393432617,26,22.903787612915,23,22.027307510376,22
15-Oct-2024 16:30:00,7.02733516693115,24.4221858978271,27,23.2359752655029,20,20.0198211669922,20,22.8435144424439,22,23.9803447723389,24,22.4648208618164,26,22.9012022018433,23,22.0099430084229,22
15-Oct-2024 16:45:00,7.00905297784244,24.4236946105957,27,23.2635650634766,20,19.982852935791,20,22.8213424682617,22,23.9917182922363,24,22.3141918182373,26,22.9049272537231,23,21.9544610977173,22
15-Oct-2024 17:00:00,6.78356761090896,24.4186782836914,27,23.1882057189941,20,20.0005836486816,20,22.8220500946045,22,23.9803447723389,24,22.1331577301025,26,23.1208982467651,23,22.0088882446289,22
15-Oct-2024 17:15:00,7.01452352018917,24.3947792053223,27,23.1691398620606,20,20.0633811950684,20,22.8357629776001,22,23.9888744354248,24,22.1224708557129,26,22.9965915679932,23,22.0405969619751,22
15-Oct-2024 17:30:00,6.90587745174285,24.3704681396484,27,23.1518363952637,20,19.968786239624,20,22.7946224212646,22,23.9803447723389,24,22.2142295837402,26,22.9621820449829,23,21.9857568740845,22
15-Oct-2024 17:45:00,5.78588438034058,24.3592414855957,27,23.0779056549072,20,19.997106552124,20,22.7802639007568,22,23.9988231658936,24,22.1557083129883,26,22.9261436462402,23,21.9727058410645,22
15-Oct-2024 18:00:00,5.62473527122946,24.3385467529297,27,23.0328178405762,20,19.9870300292969,20,22.7493524551392,22,23.9703960418701,24,22.1541481018066,26,22.9446678161621,23,21.9144439697266,22
15-Oct-2024 18:15:00,5.21638853890555,24.3194561004639,27,22.9768791198731,20,19.9880523681641,20,22.7271900177002,22,23.977502822876,24,22.1739025115967,26,22.8773126602173,23,21.8736763000488,22
15-Oct-2024 18:30:00,4.89787330627441,24.2929859161377,27,22.9328727722168,20,19.9890060424805,20,22.7085886001587,22,23.9860324859619,24,22.0277099609375,26,22.8892593383789,23,21.9144878387451,22
15-Oct-2024 18:45:00,4.60048747062683,24.2764377593994,27,22.9074096679688,20,20.0007057189941,20,22.6850614547729,22,23.9931392669678,24,21.9592666625977,26,22.8848056793213,23,21.9519357681274,22
15-Oct-2024 19:00:00,4.43646769369802,24.2380542755127,27,22.8517456054688,20,19.9874992370606,20,22.6534509658813,22,24.0045108795166,24,21.8028316497803,26,22.8603925704956,23,21.9589729309082,22
15-Oct-2024 19:15:00,4.42488385785011,24.2123565673828,27,22.8164577484131,20,19.9956817626953,20,22.6417179107666,22,24.0272560119629,24,21.7307319641113,26,22.8294858932495,23,21.9650859832764,22
15-Oct-2024 19:30:00,4.50397417622228,24.1789016723633,27,22.8370914459229,20,19.9872016906738,20,22.6148490905762,22,23.954761505127,24,21.7894954681396,26,22.8022994995117,23,21.9721908569336,22
15-Oct-2024 19:45:00,4.24042811989784,24.150354385376,27,22.7634010314941,20,20.0101890563965,20,22.5926952362061,22,23.9647121429443,24,21.8937835693359,26,22.7702083587646,23,21.9750938415527,22
15-Oct-2024 20:00:00,4.16515804106189,24.122802734375,27,22.7604026794434,20,20.0062465667725,20,22.5843057632446,22,23.9746589660645,24,21.9145603179932,26,22.7302942276001,23,21.9735012054443,22
15-Oct-2024 20:15:00,4.19424515385782,24.0905799865723,27,22.7145195007324,20,20.0048236846924,20,22.5720624923706,22,23.9831886291504,24,21.8920459747314,26,22.701003074646,23,21.9673109054565,22
15-Oct-2024 20:30:00,4.13704519118032,24.0712242126465,27,22.658016204834,20,19.9958896636963,20,22.5439825057983,22,23.9576034545898,24,21.8848342895508,26,22.6880140304565,23,21.9682445526123,22
15-Oct-2024 20:45:00,4.10312902542853,24.0426368713379,27,22.5818023681641,20,19.9936904907227,20,22.5461177825928,22,23.9320259094238,24,21.8939743041992,26,22.6680021286011,23,22.0023927688599,22
15-Oct-2024 21:00:00,4.19229036761868,24.0225677490234,27,22.4735660552979,20,19.9908027648926,20,22.5352926254273,22,23.9647121429443,24,21.8734378814697,26,22.6338024139404,23,22.0042724609375,22
15-Oct-2024 21:15:00,4.17817741824735,24.0075035095215,27,22.5126628875732,20,19.9939270019531,20,22.5140886306763,22,23.977502822876,24,21.9067192077637,26,22.6144790649414,23,21.9972896575928,22
15-Oct-2024 21:30:00,4.15441559255123,23.9822025299072,27,22.5403480529785,20,19.9822158813477,20,22.4959182739258,22,23.9988231658936,24,21.8967247009277,26,22.6092796325684,23,21.944221496582,22
15-Oct-2024 21:45:00,4.13746060747089,23.9671440124512,27,22.5235824584961,20,20.0110340118408,20,22.4967670440674,22,24.028678894043,24,21.8298873901367,26,22.592059135437,23,21.9485111236572,22
15-Oct-2024 22:00:00,1.20339678014599,24.1501178741455,27,22.8866653442383,20,20.6326675415039,20,22.7806453704834,22,24.2235298156738,24,22.2284927368164,26,22.4669895172119,23,22.2057018280029,22
15-Oct-2024 22:15:00,0.0157062499201857,24.309684753418,27,23.2431735992432,20,21.0391063690186,20,23.0391044616699,22,24.6123561859131,24,22.8180541992188,26,22.5974988937378,23,22.5851812362671,22
15-Oct-2024 22:30:00,0.0156899998274942,24.3761787414551,27,23.4084854125977,20,21.251148223877,20,23.1865835189819,22,24.8562870025635,24,23.2224903106689,26,22.7226486206055,23,22.7806081771851,22
15-Oct-2024 22:45:00,0.0157562498934567,24.4126167297363,27,23.5149269104004,20,21.3985481262207,20,23.2936382293701,22,25.034797668457,24,23.4305305480957,26,22.797080039978,23,22.9689073562622,22
15-Oct-2024 23:00:00,0.0157499998458661,24.440486907959,27,23.6036815643311,20,21.5152091979981,20,23.3709812164307,22,25.1748676300049,24,23.6194610595703,26,22.8804492950439,23,23.1230115890503,22
15-Oct-2024 23:15:00,0.0158250001841225,24.4526081085205,27,23.6625480651856,20,21.6189422607422,20,23.4538860321045,22,25.3064632415771,24,23.8251304626465,26,22.946720123291,23,23.273380279541,22
15-Oct-2024 23:30:00,0.0157741935503098,24.4770545959473,27,23.6989402770996,20,21.719165802002,20,23.5240907669067,22,25.3966331481934,24,23.9818878173828,20,22.993709564209,23,23.4089879989624,22
15-Oct-2024 23:45:00,0.0158466667557756,24.5037498474121,27,23.7509899139404,20,21.8060264587402,20,23.5836658477783,22,25.4925785064697,24,24.0680351257324,20,23.0430431365967,23,23.4916105270386,22
16-Oct-2024 00:00:00,0.0158806453428922,24.5171928405762,27,23.8153305053711,20,21.879322052002,20,23.6433076858521,22,25.5885810852051,24,24.1321678161621,20,23.098503112793,23,23.5102424621582,22
16-Oct-2024 00:15:00,0.0159354840194987,24.5239505767822,27,23.8724403381348,20,21.9504776000977,20,23.697473526001,22,25.6573886871338,24,24.1709728240967,20,23.1426162719727,23,23.550103187561,22
16-Oct-2024 00:30:00,0.0158900002638499,24.5590419769287,27,23.9280567169189,20,22.0266265869141,20,23.7538614273071,22,25.7305297851563,24,24.2555122375488,20,23.1866140365601,23,23.5840740203857,22
16-Oct-2024 00:45:00,0.0160129034230786,24.5782279968262,27,23.9690952301025,20,22.0905494689941,20,23.8028688430786,22,25.7850494384766,24,24.3169460296631,20,23.2214794158936,23,23.6313428878784,22
