Time,AHU_Power,R1_Temp,R1_Setpiont,R2_Temp,R2_Setpiont,R3_Temp,R3_Setpiont,R4_Temp,R4_Setpiont,R5_Temp,R5_Setpiont,R6_Temp,R6_Setpiont,R7_Temp,R7_Setpiont,R8_Temp,R8_Setpiont
16-Oct-2024 01:00:00,0.0159161291535824,24.5815467834473,27,24.0136680603027,20,22.14528465271,20,23.848876953125,22,25.852502822876,24,24.3081722259521,20,23.252347946167,23,23.6811561584473,22
16-Oct-2024 01:15:00,0.0159468752099201,24.6063823699951,27,24.0600280761719,20,22.2157573699951,20,23.8967237472534,22,25.9214172363281,24,24.341194152832,20,23.2901582717896,23,23.7173547744751,22
16-Oct-2024 01:30:00,0.0158612904769759,24.6164054870606,27,24.0951251983643,20,22.255823135376,20,23.932074546814,22,26.0076103210449,24,24.3959083557129,20,23.3143978118896,23,23.7989177703857,22
16-Oct-2024 01:45:00,0.0159000000886379,24.6050682067871,27,24.1303691864014,20,22.3088874816895,20,23.9697761535645,22,26.0866565704346,24,24.4388294219971,20,23.338451385498,23,23.8914127349854,22
16-Oct-2024 02:00:00,0.0160000002632538,24.6428108215332,27,24.1673755645752,20,22.3737449645996,20,24.0109167098999,22,26.1341056823731,24,24.495210647583,20,23.3632764816284,23,23.9413509368896,22
16-Oct-2024 02:15:00,0.0159903228162758,24.6269912719727,27,24.1867160797119,20,22.4132328033447,20,24.0446443557739,22,26.1671829223633,24,24.5246391296387,20,23.3921232223511,23,23.9284038543701,22
16-Oct-2024 02:30:00,0.015846666879952,24.6541576385498,27,24.1731071472168,20,22.4663906097412,20,24.0789194107056,22,26.2002696990967,24,24.5971794128418,20,23.4231472015381,23,23.9187688827515,22
16-Oct-2024 02:45:00,0.0158800001566609,24.6372604370117,27,24.1663665771484,20,22.5014991760254,20,24.1022958755493,22,26.244873046875,24,24.6272354125977,20,23.4370899200439,23,23.9257183074951,22
16-Oct-2024 03:00:00,0.0158870968246652,24.6752071380615,27,24.1985626220703,20,22.5566482543945,20,24.1412887573242,22,26.2765350341797,24,24.6659679412842,20,23.4801502227783,23,23.9497785568237,22
16-Oct-2024 03:15:00,0.0158636363392526,24.6822357177734,27,24.2316703796387,20,22.5983047485352,20,24.1704950332642,22,26.2779769897461,24,24.6894340515137,20,23.5194282531738,23,23.9844579696655,22
16-Oct-2024 03:30:00,0.0159516130844432,24.6832275390625,27,24.2604942321777,20,22.6310653686523,20,24.1990213394165,22,26.2837352752686,24,24.7265090942383,20,23.5459041595459,23,24.0105381011963,22
16-Oct-2024 03:45:00,0.015918750257697,24.6620559692383,27,24.2762184143066,20,22.6587829589844,20,24.2281131744385,22,26.2880554199219,24,24.5720024108887,20,23.5672121047974,23,24.0382919311523,22
16-Oct-2024 04:00:00,0.0159000002688939,24.6775016784668,27,24.3016567230225,20,22.6941986083984,20,24.2598791122437,22,26.2995700836182,24,24.4686698913574,20,23.5910196304321,23,24.1302623748779,22
16-Oct-2024 04:15:00,0.0158812502049841,24.7101078033447,27,24.3297119140625,20,22.7418594360352,20,24.2870111465454,22,26.2866134643555,24,24.4049091339111,20,23.6308374404907,23,24.1764993667603,22
16-Oct-2024 04:30:00,0.0159033334503571,24.7366752624512,27,24.3588447570801,20,22.7813262939453,20,24.3198881149292,22,26.3010101318359,24,24.3820686340332,20,23.663257598877,23,24.2001419067383,22
16-Oct-2024 04:45:00,0.0158366667106748,24.7368202209473,27,24.3861083984375,20,22.8132648468018,20,24.3487071990967,22,26.3168449401856,24,24.3536911010742,20,23.6914386749268,23,24.1731557846069,22
16-Oct-2024 05:00:00,0.0158806451626362,24.7551345825195,27,24.3964958190918,20,22.8451347351074,20,24.3783292770386,22,26.3283615112305,24,24.3514404296875,20,23.7323970794678,23,24.1675405502319,22
16-Oct-2024 05:15:00,0.0159322583386975,24.7661437988281,27,24.4230003356934,20,22.8808269500732,20,24.4061717987061,22,26.367244720459,24,24.3422317504883,20,23.7740955352783,23,24.1701993942261,22
16-Oct-2024 05:30:00,0.0159483872834713,24.7557716369629,27,24.4289646148682,20,22.8996887207031,20,24.4292392730713,22,26.3758850097656,24,24.3227977752686,20,23.7915563583374,23,24.1960687637329,22
16-Oct-2024 05:45:00,0.0158250000677072,24.7392864227295,27,24.4143829345703,20,22.920503616333,20,24.4499883651733,22,26.38596534729,24,24.3157291412354,20,23.8259534835815,23,24.2199211120606,22
16-Oct-2024 06:00:00,0.0158812503213994,24.7630386352539,27,24.4140682220459,20,22.9974002838135,20,24.4904699325562,22,26.3974914550781,24,24.3229522705078,20,23.8475275039673,23,24.2441120147705,22
16-Oct-2024 06:15:00,0.0160129033629933,24.8059177398682,27,24.4301433563232,20,23.077823638916,20,24.5379161834717,22,26.4407138824463,24,24.3072910308838,20,23.8900060653687,23,24.3167514801025,22
16-Oct-2024 06:30:00,0.0159000001847744,24.7947883605957,27,24.4443588256836,20,23.0951137542725,20,24.5569152832031,22,26.4508018493652,24,24.3203201293945,20,23.9079236984253,23,24.3863840103149,22
16-Oct-2024 06:45:00,0.0158766668910782,24.8005599975586,27,24.4647960662842,20,23.1263408660889,20,24.5768308639526,22,26.4709739685059,24,24.3205795288086,20,23.9410066604614,23,24.4277811050415,22
16-Oct-2024 07:00:00,0.0159515153165116,24.793701171875,27,24.4584312438965,20,23.1120262145996,20,24.5840940475464,22,26.4839458465576,24,24.2976570129395,20,23.9688282012939,23,24.4124517440796,22
16-Oct-2024 07:15:00,0.0158633334562182,24.7204551696777,27,24.450855255127,20,23.0656356811523,20,24.5777130126953,22,26.4767398834229,24,24.2865161895752,20,23.9682559967041,23,24.3866472244263,22
16-Oct-2024 07:30:00,0.0159000003289792,24.7577514648438,27,24.4887866973877,20,23.0925846099854,20,24.6038627624512,22,26.4868316650391,24,24.263729095459,20,23.9498138427734,23,24.3693046569824,22
16-Oct-2024 07:45:00,0.0158066666374604,24.7990894317627,27,24.518497467041,20,23.1262912750244,20,24.6404361724854,22,26.5214252471924,24,24.2487812042236,20,23.9570608139038,23,24.3963298797607,22
16-Oct-2024 08:00:00,5.25728710163986,24.5266246795654,27,24.4138488769531,20,22.9026165008545,20,24.449535369873,22,26.3168449401856,24,24.0233421325684,20,23.8994283676147,23,24.0940580368042,22
16-Oct-2024 08:15:00,7.51140969799411,24.4636993408203,27,24.2884082794189,20,21.5018577575684,20,23.9851188659668,22,25.7635231018066,24,23.4568653106689,20,23.1332321166992,23,23.4549360275269,22
16-Oct-2024 08:30:00,7.57091331481934,24.4000511169434,27,24.0630912780762,20,20.522159576416,20,23.4427814483643,22,25.0633735656738,24,22.402587890625,20,22.2721080780029,23,22.581093788147,22
16-Oct-2024 08:45:00,7.51436664263407,24.3433094024658,27,23.8930683135986,20,20.113655090332,20,23.0941390991211,22,24.6337394714356,24,22.0145053863525,20,22.2305574417114,23,22.0422077178955,22
16-Oct-2024 09:00:00,7.50142180919647,24.3707580566406,27,24.1478385925293,20,19.8778419494629,20,22.8326635360718,22,24.3843822479248,24,21.771671295166,20,22.4907550811768,23,21.7808227539063,22
16-Oct-2024 09:15:00,7.49014118138482,24.3665885925293,27,24.0777606964111,20,19.6413497924805,20,22.6184701919556,22,24.2007637023926,24,21.578498840332,20,22.9557323455811,23,21.3523740768433,22
16-Oct-2024 09:30:00,7.31338638872714,24.3571109771729,27,24.1150817871094,20,19.693078994751,20,22.8912906646729,22,23.8894004821777,24,21.1170444488525,20,23.288649559021,23,21.9826011657715,22
16-Oct-2024 09:45:00,7.30043242428754,24.3252601623535,27,24.3013877868652,20,19.9439964294434,20,22.8540496826172,22,23.816951751709,24,21.1426067352295,20,22.870078086853,23,22.1121406555176,22
16-Oct-2024 10:00:00,7.21582646930919,24.350959777832,27,24.4530429840088,20,20.032886505127,20,22.8659868240356,22,24.0443153381348,24,20.9697093963623,20,23.0385646820068,23,21.980562210083,22
16-Oct-2024 10:15:00,7.257142384847,24.3713645935059,27,24.6173667907715,20,20.0053997039795,20,22.8229475021362,22,24.0087738037109,24,21.0593891143799,20,23.092339515686,23,21.9185590744019,22
16-Oct-2024 10:30:00,7.17387778229184,24.4039478302002,27,24.7080402374268,20,19.9821357727051,20,22.8230476379395,22,23.9746589660645,24,21.0045871734619,20,22.9369659423828,23,21.7981767654419,22
16-Oct-2024 10:45:00,7.13063236185022,24.429048538208,27,24.7098445892334,20,20.0033264160156,20,22.7989549636841,22,23.9959812164307,24,21.0086288452148,20,22.7350149154663,23,21.7663831710815,22
16-Oct-2024 11:00:00,6.55155997957502,24.4595546722412,27,24.7687664031982,20,19.9460296630859,20,22.8227033615112,22,23.9632892608643,24,20.9195213317871,20,22.7197380065918,23,21.8319330215454,22
16-Oct-2024 11:15:00,5.55240911425966,24.4923686981201,27,24.7378406524658,20,19.9936676025391,20,22.8312358856201,22,24.0201473236084,24,20.7906112670898,20,22.9361457824707,23,21.9341468811035,22
16-Oct-2024 11:30:00,4.44436247646809,24.494312286377,27,24.3333396911621,20,20.0060539245606,20,22.8283367156982,22,23.977502822876,24,22.1626129150391,26,22.9985113143921,23,21.9724826812744,22
16-Oct-2024 11:45:00,4.5288621670491,24.4758224487305,27,24.0474128723145,20,19.993595123291,20,22.8050498962402,22,23.9448146820068,24,22.7500553131104,26,23.0613822937012,23,21.9500389099121,22
16-Oct-2024 12:00:00,4.70039705669179,24.4969635009766,27,23.8863544464111,20,19.9556217193604,20,22.7996864318848,22,24.0386295318604,24,22.5906429290771,24,23.0198450088501,23,21.9245615005493,22
16-Oct-2024 12:15:00,4.56950526488455,24.5260944366455,27,23.7296981811523,20,19.9866104125977,20,22.7858810424805,22,23.9803447723389,24,22.9279899597168,24,23.0564632415771,23,21.9138240814209,22
16-Oct-2024 12:30:00,4.63078649623974,24.4361591339111,27,23.6043891906738,20,19.9883804321289,20,22.7417583465576,22,23.9661331176758,24,23.0365257263184,24,22.9910335540771,23,21.9480466842651,22
16-Oct-2024 12:45:00,4.40698523381177,24.4185810089111,27,23.5332508087158,20,19.9898738861084,20,22.7297220230103,22,24.0016670227051,24,23.1221961975098,24,23.0005369186401,23,22.0172176361084,22
16-Oct-2024 13:00:00,3.94126363956567,24.4109954833984,27,23.4885902404785,20,20.0031890869141,20,22.7331829071045,22,23.9959812164307,24,23.1280136108398,24,22.9955129623413,23,22.0727863311768,22
16-Oct-2024 13:15:00,4.23415294114281,24.4456939697266,27,23.7663593292236,20,19.9900169372559,20,22.7545032501221,22,24.0528450012207,24,23.0207748413086,24,22.8292064666748,23,22.0805625915527,22
16-Oct-2024 13:30:00,4.52966776201802,24.4562740325928,27,24.1603565216064,20,20.0008964538574,20,22.7446613311768,22,23.9703960418701,24,22.9039974212646,24,22.9500856399536,23,22.0155582427979,22
16-Oct-2024 13:45:00,4.57853511861853,24.4742450714111,27,24.3996868133545,20,20.0090599060059,20,22.7432718276978,22,24.0116195678711,24,22.8054103851318,24,22.9467344284058,23,21.9741458892822,22
16-Oct-2024 14:00:00,4.7075729627867,24.4581069946289,27,24.5711517333984,20,19.9856872558594,20,22.7259998321533,22,24.0500011444092,24,22.7446060180664,24,22.9322547912598,23,21.8488883972168,22
16-Oct-2024 14:15:00,4.78369120990529,24.4336242675781,27,24.1664943695068,20,19.9930610656738,20,22.7136602401733,22,23.9590263366699,24,22.6806049346924,24,22.896671295166,23,21.8176832199097,22
16-Oct-2024 14:30:00,4.25115590936997,24.4144706726074,27,23.9639492034912,20,20.0073204040527,20,22.7143592834473,22,23.9931392669678,24,22.6419067382813,24,22.8995141983032,23,21.850118637085,22
16-Oct-2024 14:45:00,4.13791764483732,24.4140968322754,27,23.8366966247559,20,19.9903469085693,20,22.6930341720581,22,24.0087738037109,24,22.595760345459,24,22.9908380508423,23,21.9194660186768,22
16-Oct-2024 15:00:00,4.44744860785348,24.4200706481934,27,23.7782306671143,20,19.9998893737793,20,22.6953535079956,22,23.977502822876,24,22.6273536682129,24,23.0253019332886,23,21.9965505599976,22
16-Oct-2024 15:15:00,4.52787945820735,24.4244861602783,27,23.7805995941162,20,19.9914798736572,20,22.6866674423218,22,24.0073509216309,24,22.6160888671875,24,22.8487339019775,23,22.0731267929077,22
16-Oct-2024 15:30:00,4.58591892912581,24.4279327392578,27,23.7264747619629,20,20.0146980285645,20,22.6946620941162,22,24.0244140625,24,22.5738353729248,24,22.8413028717041,23,22.0281248092651,22
16-Oct-2024 15:45:00,4.59843335007176,24.4408893585205,27,23.7236137390137,20,20.0027885437012,20,22.7102842330933,22,23.9974021911621,24,22.5485248565674,24,22.9141750335693,23,21.9980411529541,22
16-Oct-2024 16:00:00,4.62119999798861,24.4645805358887,27,23.717170715332,20,20.0110721588135,20,22.7140798568726,22,23.9661331176758,24,22.5515403747559,24,22.9550695419311,23,21.9707937240601,22
16-Oct-2024 16:15:00,4.80791425704956,24.4591083526611,27,23.7610282897949,20,19.9976119995117,20,22.7246723175049,22,24.0002460479736,24,22.5632724761963,24,22.8728103637695,23,22.001256942749,22
16-Oct-2024 16:30:00,4.95689999429803,24.4691829681396,27,23.6966724395752,20,19.9928855895996,20,22.7201042175293,22,24.0116195678711,24,22.5615158081055,24,22.8947553634644,23,21.9963455200195,22
16-Oct-2024 16:45:00,5.04411468786352,24.459415435791,27,23.7414569854736,20,20.003345489502,20,22.7271013259888,22,23.9661331176758,24,22.8192958831787,24,22.8646554946899,23,21.980016708374,22
16-Oct-2024 17:00:00,4.78911709104266,24.4531497955322,27,23.7066287994385,20,19.9932289123535,20,22.709397315979,22,24.0414695739746,24,23.068717956543,24,22.8786144256592,23,21.9539108276367,22
16-Oct-2024 17:15:00,4.77266174204209,24.4382877349854,27,23.6426830291748,20,20.0611534118652,20,22.7235889434814,22,24.0045108795166,24,23.1840858459473,24,22.9215002059937,23,21.9844255447388,22
16-Oct-2024 17:30:00,4.64508752524853,24.4419555664063,27,23.6055107116699,20,20.0014762878418,20,22.7045040130615,22,23.977502822876,24,23.3085842132568,24,22.9000453948975,23,22.0036783218384,22
16-Oct-2024 17:45:00,4.52901214541811,24.4189376831055,27,23.5569763183594,20,20.0016307830811,20,22.6966762542725,22,23.9675559997559,24,23.3131523132324,24,22.8516330718994,23,22.0422172546387,22
16-Oct-2024 18:00:00,4.5428588811089,24.399938583374,27,23.5686092376709,20,19.9978351593018,20,22.6737537384033,22,24.0400505065918,24,23.35719871521,24,22.8741388320923,23,21.9976787567139,22
16-Oct-2024 18:15:00,4.7099916934967,24.3896522521973,27,23.5119171142578,20,19.9981727600098,20,22.6716442108154,22,23.9405517578125,24,23.4781627655029,24,22.872633934021,23,21.9345798492432,22
16-Oct-2024 18:30:00,4.36822900464458,24.3698215484619,27,23.5051536560059,20,20.0025634765625,20,22.6630268096924,22,23.9874534606934,24,23.5114936828613,24,22.8573198318481,23,21.813102722168,22
16-Oct-2024 18:45:00,4.08321208664865,24.3461647033691,27,23.4782943725586,20,19.9843444824219,20,22.6456394195557,22,23.9959812164307,24,23.5410232543945,24,22.8425273895264,23,21.7840089797974,22
16-Oct-2024 19:00:00,3.93224838472182,24.3180084228516,27,23.4339942932129,20,20.0033187866211,20,22.6333675384521,22,23.9632892608643,24,23.3806343078613,24,22.8392333984375,23,21.8266677856445,22
16-Oct-2024 19:15:00,3.7123233238856,24.2925777435303,27,23.4122638702393,20,20.0010719299316,20,22.6194305419922,22,24.0016670227051,24,23.1396484375,24,22.8404026031494,23,21.9345378875732,22
16-Oct-2024 19:30:00,3.5667062625289,24.2529258728027,27,23.3701782226563,20,19.9919509887695,20,22.5935640335083,22,23.9803447723389,24,23.0102977752686,24,22.8376789093018,23,22.0181512832642,22
16-Oct-2024 19:45:00,3.57187813520432,24.2253551483154,27,23.3582191467285,20,20.0105171203613,20,22.5676898956299,22,24.028678894043,24,22.8917560577393,24,22.8182010650635,23,22.0038452148438,22
16-Oct-2024 20:00:00,3.76857499033213,24.1942176818848,27,23.3015632629395,20,19.9917526245117,20,22.5609493255615,22,24.0030899047852,24,22.8035850524902,24,22.7887268066406,23,22.0196895599365,22
16-Oct-2024 20:15:00,3.70399374514818,24.1727886199951,27,23.2844276428223,20,19.9853935241699,20,22.54079246521,22,24.014461517334,24,22.6798782348633,24,22.7640008926392,23,21.9976692199707,22
16-Oct-2024 20:30:00,3.70558438450098,24.1524639129639,27,23.2167091369629,20,20.0024757385254,20,22.5376682281494,22,24.028678894043,24,22.6212615966797,24,22.7484855651856,23,21.9839296340942,22
16-Oct-2024 20:45:00,3.74718711453099,24.1246204376221,27,23.1402549743652,20,19.9967803955078,20,22.5370187759399,22,23.9504985809326,24,22.5423488616943,24,22.7340316772461,23,21.9334850311279,22
16-Oct-2024 21:00:00,3.54157814383507,24.104419708252,27,23.1145248413086,20,20.0000495910645,20,22.5098915100098,22,24.0428924560547,24,22.4957523345947,24,22.6972055435181,23,21.9448328018188,22
16-Oct-2024 21:15:00,3.63450321843547,24.0823917388916,27,23.0869274139404,20,19.9893951416016,20,22.4948625564575,22,23.956184387207,24,22.4449043273926,24,22.6684226989746,23,21.949294090271,22
16-Oct-2024 21:30:00,3.5270249992609,24.0647010803223,27,23.0771369934082,20,19.9993400573731,20,22.4857397079468,22,24.0215702056885,24,22.4074649810791,24,22.6648979187012,23,21.9598064422607,22
16-Oct-2024 21:45:00,3.49765666325887,24.0390090942383,27,23.0774002075195,20,19.9861602783203,20,22.4718255996704,22,23.9974021911621,24,22.3751945495606,24,22.6354303359985,23,21.9551677703857,22
16-Oct-2024 22:00:00,0.887375000165775,24.2432098388672,27,23.4566669464111,20,20.6481857299805,20,22.771354675293,22,24.1523971557617,24,22.3916664123535,24,22.6316289901733,23,22.2357234954834,22
16-Oct-2024 22:15:00,0.0156096773402345,24.3942279815674,27,23.8171234130859,20,21.039852142334,20,23.0192184448242,22,24.4741172790527,24,22.6194305419922,24,22.7720537185669,23,22.6221981048584,22
16-Oct-2024 22:30:00,0.0156933332482974,24.4631938934326,27,23.9952964782715,20,21.2689094543457,20,23.1708717346191,22,24.7021903991699,24,22.7505016326904,24,22.8517227172852,23,22.878511428833,22
16-Oct-2024 22:45:00,0.0157093748566695,24.5020904541016,27,24.1050071716309,20,21.4268226623535,20,23.2816591262817,22,24.9333839416504,24,22.865348815918,24,22.8870372772217,23,23.0757970809937,22
16-Oct-2024 23:00:00,0.0158096774210853,24.5252838134766,27,24.193229675293,20,21.5372104644775,20,23.3715181350708,22,25.0919570922852,24,22.9487152099609,24,22.9225807189941,23,23.2088527679443,22
16-Oct-2024 23:15:00,0.015875757587227,24.5554809570313,27,24.2847785949707,20,21.6478042602539,20,23.4520463943481,22,25.2277812957764,24,23.0265407562256,24,22.9847707748413,23,23.3200416564941,22
16-Oct-2024 23:30:00,0.0158935486068649,24.5754508972168,27,24.304235458374,20,21.7308959960938,20,23.5181398391724,22,25.3322200775146,24,23.0914535522461,24,23.0473384857178,23,23.4034395217896,22
16-Oct-2024 23:45:00,0.0159100004161398,24.6021022796631,27,24.3415679931641,20,21.8144359588623,20,23.5809164047241,22,25.415246963501,24,23.157283782959,24,23.0998802185059,23,23.4948101043701,22
17-Oct-2024 00:00:00,0.015948387403642,24.6241607666016,27,24.427526473999,20,21.8947887420654,20,23.6430406570435,22,25.4309959411621,24,23.2109241485596,24,23.1524982452393,23,23.5431070327759,22
17-Oct-2024 00:15:00,0.0159181819833589,24.6273078918457,27,24.499397277832,20,21.9637298583984,20,23.6899929046631,22,25.4682292938232,24,23.2712669372559,24,23.2070636749268,23,23.5939054489136,22
17-Oct-2024 00:30:00,0.0159666670317,24.6527786254883,27,24.5598411560059,20,22.0449676513672,20,23.7452096939087,22,25.5140705108643,24,23.3207626342773,24,23.230565071106,23,23.6436433792114,22
17-Oct-2024 00:45:00,0.0158625002368353,24.6460037231445,27,24.6063175201416,20,22.0946998596191,20,23.7843055725098,22,25.5513191223145,24,23.361795425415,24,23.2555122375488,23,23.7232189178467,22
17-Oct-2024 01:00:00,0.0157903224950837,24.6388607025146,27,24.6485652923584,20,22.1433982849121,20,23.8251056671143,22,25.5928802490234,24,23.3854675292969,24,23.2953214645386,23,23.7988586425781,22
17-Oct-2024 01:15:00,0.0159406253951602,24.6403350830078,27,24.6897850036621,20,22.1910648345947,20,23.8640327453613,22,25.6473503112793,24,23.4244346618652,24,23.3326969146729,23,23.871395111084,22
17-Oct-2024 01:30:00,0.0159033335124453,24.6634922027588,27,24.7334327697754,20,22.2618370056152,20,23.9043579101563,22,25.6831970214844,24,23.4557418823242,24,23.3348255157471,23,23.8718528747559,22
17-Oct-2024 01:45:00,0.0159451616627555,24.6715106964111,27,24.7570362091064,20,22.3199348449707,20,23.9417877197266,22,25.7233581542969,24,23.4813041687012,24,23.3486471176147,23,23.8834295272827,22
17-Oct-2024 02:00:00,0.0159451614224142,24.6960144042969,27,24.7869682312012,20,22.3712768554688,20,23.9755868911743,22,25.7563514709473,24,23.4990615844727,24,23.3862085342407,23,23.9231643676758,22
17-Oct-2024 02:15:00,0.0158400002246102,24.6660861968994,27,24.7621116638184,20,22.4109954833984,20,23.9966077804565,22,25.7950916290283,24,23.52587890625,24,23.4267902374268,23,23.9522552490234,22
17-Oct-2024 02:30:00,0.0159064518107522,24.6681747436523,27,24.7539978027344,20,22.4542198181152,20,24.0275907516479,22,25.8237934112549,24,23.5534439086914,24,23.4433145523071,23,23.9860534667969,22
17-Oct-2024 02:45:00,0.0159382355015944,24.6509990692139,27,24.7721748352051,20,22.4884948730469,20,24.0567293167114,22,25.8553733825684,24,23.5703086853027,24,23.4665756225586,23,24.0127363204956,22
17-Oct-2024 03:00:00,0.0158687502262183,24.6660289764404,27,24.8079490661621,20,22.5324249267578,20,24.0841245651245,22,25.8869552612305,24,23.5819778442383,24,23.5062675476074,23,24.0479345321655,22
17-Oct-2024 03:15:00,0.0159533336758614,24.6866760253906,27,24.8388061523438,20,22.5824184417725,20,24.1134424209595,22,25.9185466766357,24,23.5920848846436,24,23.5428266525269,23,24.1125173568726,22
17-Oct-2024 03:30:00,0.0159218752523884,24.6955070495606,27,24.8675060272217,20,22.6221179962158,20,24.1406631469727,22,25.9530181884766,24,23.6066284179688,24,23.5566511154175,23,24.1616849899292,22
17-Oct-2024 03:45:00,0.0160062502254732,24.7135810852051,27,24.8921127319336,20,22.6613502502441,20,24.1693353652954,22,25.981746673584,24,23.608943939209,24,23.5814647674561,23,24.1804389953613,22
17-Oct-2024 04:00:00,0.0159032260097804,24.7179870605469,27,24.9207458496094,20,22.6979484558106,20,24.1947803497314,22,26.013355255127,24,23.6348915100098,24,23.6077632904053,23,24.163595199585,22
17-Oct-2024 04:15:00,0.0158677422591755,24.7621097564697,27,24.9570922851563,20,22.7520732879639,20,24.2235441207886,22,26.0449714660645,24,23.6612701416016,24,23.6543645858765,23,24.1661081314087,22
17-Oct-2024 04:30:00,0.0159406251041219,24.7339668273926,27,24.9699401855469,20,22.7623901367188,20,24.2470817565918,22,26.0866565704346,24,23.6849136352539,24,23.6890420913696,23,24.1880598068237,22
17-Oct-2024 04:45:00,0.0158774194818351,24.7620525360107,27,24.9992733001709,20,22.8039569854736,20,24.2784881591797,22,26.1024742126465,24,23.6983814239502,24,23.7290773391724,23,24.2115850448608,22
17-Oct-2024 05:00:00,0.0158000000519678,24.7842655181885,27,25.0311832427979,20,22.8450031280518,20,24.308479309082,22,26.1355438232422,24,23.7237224578857,24,23.7644557952881,23,24.2483797073364,22
17-Oct-2024 05:15:00,0.0158354838889453,24.7761058807373,27,25.0487403869629,20,22.8674659729004,20,24.336350440979,22,26.1614303588867,24,23.7416687011719,24,23.7979011535645,23,24.2711811065674,22
17-Oct-2024 05:30:00,0.0158096774811706,24.7857093811035,27,25.0631885528564,20,22.8985805511475,20,24.3637580871582,22,26.1844444274902,24,23.7582664489746,24,23.8148212432861,23,24.3260059356689,22
17-Oct-2024 05:45:00,0.0158312499988824,24.7528381347656,27,25.0614719390869,20,22.923303604126,20,24.3831720352173,22,26.2045860290527,24,23.7773532867432,24,23.8477621078491,23,24.3742027282715,22
17-Oct-2024 06:00:00,0.0158566668008765,24.7993659973145,27,25.104190826416,20,22.9885349273682,20,24.4277820587158,22,26.2232894897461,24,23.7929000854492,24,23.8807153701782,23,24.413257598877,22
17-Oct-2024 06:15:00,0.0159677423897289,24.8362579345703,27,25.1256542205811,20,23.0655193328857,20,24.4700374603271,22,26.2477531433106,24,23.815242767334,24,23.9171543121338,23,24.4079008102417,22
17-Oct-2024 06:30:00,0.0158612904769759,24.8321075439453,27,25.0817012786865,20,23.0988273620606,20,24.4848356246948,22,26.2750968933106,24,23.8239593505859,24,23.9376411437988,23,24.3992834091187,22
17-Oct-2024 06:45:00,0.0158387098100878,24.8401374816895,27,25.0511589050293,20,23.124080657959,20,24.5074892044067,22,26.2851734161377,24,23.8392238616943,24,23.9611721038818,23,24.399435043335,22
17-Oct-2024 07:00:00,0.0158800000945727,24.8386898040771,27,25.0502891540527,20,23.1201992034912,20,24.5194110870361,22,26.3082065582275,24,23.8454627990723,24,23.9928750991821,23,24.417293548584,22
17-Oct-2024 07:15:00,0.0157566666292648,24.7668991088867,27,25.0643997192383,20,23.0678901672363,20,24.5147705078125,22,26.3197231292725,24,23.8476638793945,24,23.9923248291016,23,24.4415426254272,22
17-Oct-2024 07:30:00,0.0158258066062004,24.8347034454346,27,25.1101264953613,20,23.1049346923828,20,24.5467166900635,22,26.3240432739258,24,23.8400249481201,24,23.9887685775757,23,24.4473962783813,22
17-Oct-2024 07:45:00,0.0158064518003694,24.8464450836182,27,25.1473331451416,20,23.1316299438477,20,24.5719470977783,22,26.3514022827148,24,23.8445510864258,24,24.0066022872925,23,24.5124940872192,22
17-Oct-2024 08:00:00,5.33984062366653,24.5549774169922,27,25.0994434356689,20,22.9139442443848,20,24.3660736083984,22,26.154239654541,24,23.9779357910156,24,23.6889514923096,23,24.1838035583496,22
17-Oct-2024 08:15:00,7.44286454108454,24.5012054443359,27,24.8748245239258,20,21.2991180419922,20,23.8269119262695,22,25.57568359375,24,23.6862316131592,24,22.5230369567871,23,23.4763269424438,22
17-Oct-2024 08:30:00,7.43996764631832,24.3941802978516,27,24.5198879241943,20,20.2321605682373,20,23.1740818023682,22,24.7136001586914,24,23.1985950469971,24,22.325587272644,23,22.314435005188,22
17-Oct-2024 08:45:00,7.39078061811386,24.3029174804688,27,24.2811336517334,20,19.8410205841064,20,22.7960090637207,22,24.3018054962158,24,23.037353515625,24,22.6031122207642,23,21.7374610900879,22
17-Oct-2024 09:00:00,7.3963272932804,24.222677230835,27,24.1547508239746,20,19.6253223419189,20,22.5409049987793,22,24.0229911804199,24,22.9703788757324,24,22.6562309265137,23,21.2902812957764,22
17-Oct-2024 09:15:00,7.10906667420358,24.1937103271484,27,24.1529655456543,20,19.6831741333008,20,22.8269672393799,22,23.6905765533447,24,22.9270515441895,24,23.0288925170898,23,22.0203351974487,22
17-Oct-2024 09:30:00,5.72815805865872,24.204761505127,27,24.3546524047852,20,19.9237670898438,20,22.8278846740723,22,24.0485820770264,24,22.8605041503906,24,23.0867967605591,23,22.0583763122559,22
17-Oct-2024 09:45:00,6.63371763509863,24.226224899292,27,24.4455432891846,20,19.9838981628418,20,22.7906455993652,22,23.9504985809326,24,22.7989749908447,24,22.9755067825317,23,22.0083255767822,22
17-Oct-2024 10:00:00,5.94256762897267,24.2276744842529,27,24.6413497924805,20,20.0050792694092,20,22.7605695724487,22,24.0073509216309,24,22.6728858947754,24,22.9166955947876,23,21.8534450531006,22
17-Oct-2024 10:15:00,4.76395458163637,24.2228012084961,27,24.8501319885254,20,20.0066986083984,20,22.7511167526245,22,23.9874534606934,24,22.639684677124,24,23.1266479492188,23,21.8469257354736,22
17-Oct-2024 10:30:00,4.16428750753403,24.2149810791016,27,24.4002532958984,20,19.9862976074219,20,22.7320346832275,22,24.014461517334,24,22.6132774353027,24,23.0163478851318,23,21.8416481018066,22
17-Oct-2024 10:45:00,3.75456873327494,24.1857032775879,27,24.3380146026611,20,19.9914398193359,20,22.707859992981,22,23.9959812164307,24,22.5808525085449,24,22.869026184082,23,21.8649816513062,22
17-Oct-2024 11:00:00,3.55381251126528,24.1902046203613,27,24.321195602417,20,19.9958038330078,20,22.6823816299438,22,23.9974021911621,24,22.5535564422607,24,22.9425010681152,23,21.8635787963867,22
17-Oct-2024 11:15:00,3.46663665771484,24.1865558624268,27,23.8839530944824,20,19.9910659790039,20,22.6625442504883,22,23.9306030273438,24,22.5450172424316,24,22.9332599639893,23,21.8663358688354,22
17-Oct-2024 11:30:00,3.78218124806881,24.1788806915283,27,23.6921558380127,20,19.9916687011719,20,22.6415348052979,22,24.0116195678711,24,22.5489978790283,24,23.0852069854736,23,21.8684511184692,22
17-Oct-2024 11:45:00,4.02045626938343,24.146427154541,27,23.5608634948731,20,20.0126342773438,20,22.6356868743896,22,23.9760837554932,24,22.5202159881592,24,23.0277919769287,23,21.9782743453979,22
17-Oct-2024 12:00:00,4.15378483136495,24.1377906799316,27,23.4363899230957,20,19.9842643737793,20,22.6165132522583,22,24.0400505065918,24,22.4779720306396,24,23.0029754638672,23,22.0275974273682,22
17-Oct-2024 12:15:00,3.88914856910706,24.1228084564209,27,23.3188743591309,20,19.9916667938232,20,22.5892810821533,22,23.9789237976074,24,22.4208717346191,24,22.9744997024536,23,21.9455614089966,22
17-Oct-2024 12:30:00,3.55216000874837,24.1160449981689,27,23.2871055603027,20,20.007999420166,20,22.5996389389038,22,24.0400505065918,24,22.3916397094727,24,22.9685640335083,23,21.9678859710693,22
17-Oct-2024 12:45:00,3.49802257168678,24.1057052612305,27,23.2533321380615,20,19.9981193542481,20,22.5700063705444,22,23.9888744354248,24,22.3721466064453,24,22.9855995178223,23,22.0007991790771,22
17-Oct-2024 13:00:00,3.53216363444473,24.0992202758789,27,23.176965713501,20,20.0743217468262,20,22.570050239563,22,23.9888744354248,24,22.3598880767822,24,23.0326480865479,23,22.0316143035889,22
17-Oct-2024 13:15:00,3.74114333788554,24.1469879150391,27,23.1460266113281,20,20.4868278503418,20,22.5937881469727,22,24.028678894043,24,22.3569412231445,24,22.9738636016846,23,22.0107278823853,22
17-Oct-2024 13:30:00,3.77719669342041,24.1575603485107,27,23.4823322296143,20,19.838062286377,20,22.5877656936646,22,23.9803447723389,24,22.3266429901123,24,22.9776439666748,23,22.0079917907715,22
17-Oct-2024 13:45:00,3.76086332798004,24.1551303863525,27,23.796272277832,20,20.0015563964844,20,22.5847358703613,22,24.0414695739746,24,22.3026523590088,24,23.0656471252441,23,22.019679069519,22
17-Oct-2024 14:00:00,4.17826666037242,24.1892280578613,27,24.2269535064697,20,20.0167121887207,20,22.5965032577515,22,24.0016670227051,24,22.3020038604736,24,23.0245323181152,23,22.0086870193481,22
17-Oct-2024 14:15:00,4.1647666533788,24.2341022491455,27,24.5063419342041,20,20.0094909667969,20,22.5959787368774,22,23.9888744354248,24,22.3014793395996,24,22.8396444320679,23,22.0195322036743,22
17-Oct-2024 14:30:00,3.83592665990194,24.2656993865967,27,24.7023525238037,20,20.0055713653564,20,22.5897874832153,22,24.010196685791,24,22.2931900024414,24,22.8067951202393,23,22.0264310836792,22
17-Oct-2024 14:45:00,3.78206001122793,24.2804565429688,27,24.805362701416,20,20.0021820068359,20,22.5872926712036,22,24.0315208435059,24,22.2869930267334,24,22.9032793045044,23,22.0443916320801,22
17-Oct-2024 15:00:00,4.07767000198364,24.3135566711426,27,24.9474773406982,20,20.0044555664063,20,22.5934400558472,22,23.9632892608643,24,22.3166580200195,24,22.9356565475464,23,22.0111637115479,22
17-Oct-2024 15:15:00,4.29545000394185,24.3449077606201,27,24.8282890319824,20,19.9968109130859,20,22.5973968505859,22,23.9846115112305,24,22.3171691894531,24,22.9173822402954,23,21.96946144104,22
17-Oct-2024 15:30:00,4.17450998624166,24.3937664031982,27,25.0187873840332,20,20.0121459960938,20,22.6020555496216,22,24.0116195678711,24,22.3695526123047,24,22.8527612686157,23,21.9161672592163,22
17-Oct-2024 15:45:00,4.1792599995931,24.4773731231689,27,25.1122455596924,20,19.9895877838135,20,22.5868358612061,22,24.0329418182373,24,22.3706912994385,24,22.9573888778687,23,21.8892269134521,22
17-Oct-2024 16:00:00,4.28164998690287,24.4514636993408,27,25.0963325500488,20,19.991828918457,20,22.57395362854,22,23.9703960418701,24,22.3738174438477,24,23.0699615478516,23,21.877534866333,22
17-Oct-2024 16:15:00,4.14868993759155,24.4464702606201,27,25.1178646087646,20,19.9982414245606,20,22.5681562423706,22,23.9860324859619,24,22.3917560577393,24,22.8273057937622,23,21.9528694152832,22
17-Oct-2024 16:30:00,3.9511833190918,24.4813556671143,27,25.21022605896,20,20.0055027008057,20,22.5559005737305,22,23.9888744354248,24,22.5403480529785,24,22.8369235992432,23,21.9952602386475,22
17-Oct-2024 16:45:00,4.14753332138062,24.4911308288574,27,24.3488025665283,20,20.0060348510742,20,22.5717353820801,22,24.0514240264893,24,22.7292919158936,24,22.9058523178101,23,22.0636491775513,22
17-Oct-2024 17:00:00,4.43888333638509,24.4820785522461,27,24.0278949737549,20,20.0090599060059,20,22.5563468933105,22,23.9519214630127,24,22.8874416351318,24,22.9042701721191,23,22.0720977783203,22
17-Oct-2024 17:15:00,4.51392005284627,24.4954414367676,27,23.8077163696289,20,20.0122203826904,20,22.5728006362915,22,24.0030899047852,24,22.9943923950195,24,22.9088430404663,23,21.9981880187988,22
17-Oct-2024 17:30:00,4.45422333081563,24.4389419555664,27,23.6729259490967,20,19.9830951690674,20,22.5533609390259,22,23.9419727325439,24,23.0525150299072,24,22.8860960006714,23,21.987114906311,22
17-Oct-2024 17:45:00,4.12837333679199,24.4498271942139,27,23.4917011260986,20,20.0083637237549,20,22.5580453872681,22,24.0215702056885,24,23.1000785827637,24,22.8599395751953,23,21.9423933029175,22
17-Oct-2024 18:00:00,4.06614339351654,24.4496479034424,27,23.3442840576172,20,20.0029430389404,20,22.525710105896,22,24.0130405426025,24,23.1638221740723,24,22.8219108581543,23,21.9050588607788,22
17-Oct-2024 18:15:00,4.02448000907898,24.3194084167481,27,23.2389888763428,20,20.0079765319824,20,22.5357618331909,22,23.9746589660645,24,22.9772987365723,24,22.8456153869629,23,21.9127559661865,22
17-Oct-2024 18:30:00,3.69241665204366,24.2730407714844,27,23.1927795410156,20,20.0000801086426,20,22.5392189025879,22,24.0400505065918,24,22.8803482055664,24,22.8378505706787,23,21.9298248291016,22
17-Oct-2024 18:45:00,3.72016668319702,24.2206001281738,27,23.1372356414795,20,20.0054187774658,20,22.511866569519,22,24.018726348877,24,22.7949409484863,24,22.8204517364502,23,21.9642772674561,22
17-Oct-2024 19:00:00,3.7252833366394,24.188663482666,27,23.0413856506348,20,20.0035724639893,20,22.4939231872559,22,23.9661331176758,24,22.7096576690674,24,22.7848196029663,23,21.9955673217773,22
17-Oct-2024 19:15:00,3.55538330078125,24.1423511505127,27,22.9626979827881,20,20.0065422058106,20,22.4986152648926,22,24.0002460479736,24,22.588623046875,24,22.7684888839722,23,22.0378637313843,22
17-Oct-2024 19:30:00,3.59875999291738,24.1120567321777,27,22.9501495361328,20,19.9896697998047,20,22.487322807312,22,23.9917182922363,24,22.5058460235596,24,22.7523784637451,23,22.0179414749146,22
17-Oct-2024 19:45:00,3.76156334082286,24.0837287902832,27,22.8857727050781,20,19.9928016662598,20,22.4690799713135,22,23.9974021911621,24,22.4873466491699,24,22.7179460525513,23,22.023250579834,22
17-Oct-2024 20:00:00,3.66347666581472,24.0530395507813,27,22.7200393676758,20,20.0162582397461,20,22.4606380462646,22,24.0201473236084,24,22.4306735992432,24,22.6947040557861,23,21.8985090255737,22
17-Oct-2024 20:15:00,3.48611998558044,24.0269680023193,27,22.674560546875,20,19.9864311218262,20,22.4387493133545,22,24.0073509216309,24,22.3823738098145,24,22.6791505813599,23,21.8956604003906,22
17-Oct-2024 20:30:00,3.51935333410899,23.9909839630127,27,22.6985740661621,20,19.9922294616699,20,22.4477853775024,22,23.9746589660645,24,22.3273010253906,24,22.6602001190186,23,21.9655523300171,22
17-Oct-2024 20:45:00,3.45329332351685,23.9653282165527,27,22.6948471069336,20,19.9937019348145,20,22.4357652664185,22,23.9476566314697,24,22.3054332733154,24,22.6201610565186,23,22.0098705291748,22
17-Oct-2024 21:00:00,3.46027332941691,23.9347267150879,27,22.6583976745606,20,20.0031929016113,20,22.4081039428711,22,23.8993453979492,24,22.2478408813477,24,22.5901737213135,23,22.01540184021,22
17-Oct-2024 21:15:00,3.51391000747681,23.910888671875,27,22.6400852203369,20,19.9873466491699,20,22.4239883422852,22,23.8865585327148,24,22.2431678771973,24,22.5665445327759,23,21.9949388504028,22
17-Oct-2024 21:30:00,3.45832667350769,23.8994827270508,27,22.6163902282715,20,20.0080871582031,20,22.4062280654907,22,23.9178161621094,24,22.2231483459473,24,22.555591583252,23,22.0080270767212,22
17-Oct-2024 21:45:00,3.48851000467936,23.8836822509766,27,22.6002101898193,20,20.0190010070801,20,22.3984375,22,23.8751926422119,24,22.1943759918213,24,22.5408668518066,23,21.9958915710449,22
17-Oct-2024 22:00:00,0.898986206807453,24.0784492492676,27,22.9757537841797,20,20.5947360992432,20,22.67857837677,22,23.937707901001,24,22.224178314209,24,22.4396677017212,23,22.2366876602173,22
17-Oct-2024 22:15:00,0.0157300000389417,24.2363681793213,27,23.3049716949463,20,20.9699325561523,20,22.916033744812,22,24.1908054351807,24,22.4611701965332,24,22.5472984313965,23,22.5871438980103,22
17-Oct-2024 22:30:00,0.015786666671435,24.2924537658691,27,23.4172420501709,20,21.1580238342285,20,23.026575088501,22,24.3117713928223,24,22.5861129760742,24,22.6532411575317,23,22.755931854248,22
17-Oct-2024 22:45:00,0.0158133332928022,24.3042755126953,27,23.4894714355469,20,21.28786277771,20,23.110203742981,22,24.4271087646484,24,22.6869926452637,24,22.7207527160645,23,22.9012784957886,22
17-Oct-2024 23:00:00,0.0159500002240141,24.3274803161621,27,23.5740432739258,20,21.3868770599365,20,23.1837797164917,22,24.5211334228516,24,22.777063369751,24,22.8032817840576,23,23.0368452072144,22
17-Oct-2024 23:15:00,0.0159566670035323,24.3539237976074,27,23.6549606323242,20,21.4837589263916,20,23.2455682754517,22,24.6123561859131,24,22.8654041290283,24,22.865665435791,23,23.1440343856812,22
17-Oct-2024 23:30:00,0.0159300002579888,24.3851947784424,27,23.7118396759033,20,21.5709915161133,20,23.301607131958,22,24.6779441833496,24,22.9330501556396,24,22.9112949371338,23,23.246563911438,22
17-Oct-2024 23:45:00,0.0158033334650099,24.4060020446777,27,23.7795104980469,20,21.6393737792969,20,23.3530492782593,22,24.7606754302979,24,23.0023555755615,24,22.9533128738403,23,23.334529876709,22
18-Oct-2024 00:00:00,0.0158699999873837,24.4270687103271,27,23.832857131958,20,21.7125835418701,20,23.403018951416,22,24.9005432128906,24,23.0548362731934,24,23.0003986358643,23,23.4112777709961,22
18-Oct-2024 00:15:00,0.0158599999422828,24.4381351470947,27,23.8804302215576,20,21.7767810821533,20,23.4433860778809,22,25.0247993469238,24,23.0886058807373,24,23.0415925979614,23,23.5000314712524,22
18-Oct-2024 00:30:00,0.0159233337268233,24.4310531616211,27,23.9237365722656,20,21.8353233337402,20,23.4842624664307,22,25.1262607574463,24,23.1310977935791,24,23.0790662765503,23,23.5674781799316,22
18-Oct-2024 00:45:00,0.015963333658874,24.4313087463379,27,23.9627437591553,20,21.8935546875,20,23.524619102478,22,25.2006072998047,24,23.1600227355957,24,23.1179809570313,23,23.5597791671753,22
18-Oct-2024 01:00:00,0.0160000000149012,24.4535179138184,27,24.0027618408203,20,21.9582424163818,20,23.566219329834,22,25.2792816162109,24,23.1764163970947,24,23.1513423919678,23,23.5924301147461,22
18-Oct-2024 01:15:00,0.0158600001285473,24.4964466094971,27,24.0319805145264,20,22.0240917205811,20,23.6097068786621,22,25.3579864501953,24,23.2035961151123,24,23.1798009872437,23,23.6266479492188,22
18-Oct-2024 01:30:00,0.0158266669760148,24.4843692779541,27,24.0143260955811,20,22.0676708221436,20,23.6395711898804,22,25.4052257537842,24,23.235631942749,24,23.2077369689941,23,23.6622047424316,22
18-Oct-2024 01:45:00,0.0158666666597128,24.4876575469971,27,24.0130710601807,20,22.1216278076172,20,23.6650562286377,22,25.4582042694092,24,23.2623176574707,24,23.2357959747314,23,23.6914482116699,22
18-Oct-2024 02:00:00,0.0159100001677871,24.4855289459229,27,24.0441017150879,20,22.1672515869141,20,23.7032356262207,22,25.449613571167,24,23.275936126709,24,23.2667551040649,23,23.7275466918945,22
18-Oct-2024 02:15:00,0.0159677423897289,24.4877128601074,27,24.0741405487061,20,22.2123413085938,20,23.7272844314575,22,25.4539089202881,24,23.2999515533447,24,23.2860355377197,23,23.766773223877,22
18-Oct-2024 02:30:00,0.0159862071018794,24.5193023681641,27,24.1043205261231,20,22.265495300293,20,23.7566175460815,22,25.4625034332275,24,23.315673828125,24,23.2992210388184,23,23.856725692749,22
18-Oct-2024 02:45:00,0.0159966670597593,24.5305671691895,27,24.1314964294434,20,22.309326171875,20,23.7848501205444,22,25.4796905517578,24,23.3347873687744,24,23.3284797668457,23,23.9197435379028,22
18-Oct-2024 03:00:00,0.0160250003682449,24.5156364440918,27,24.1456298828125,20,22.3331069946289,20,23.8094444274902,22,25.494010925293,24,23.349494934082,24,23.3628063201904,23,23.9251565933228,22
18-Oct-2024 03:15:00,0.0159333336477478,24.4973640441895,27,24.1585750579834,20,22.3673553466797,20,23.8338556289673,22,25.5054740905762,24,23.3721408843994,24,23.3850755691528,23,23.9061632156372,22
18-Oct-2024 03:30:00,0.0158666668459773,24.4459552764893,27,24.1645202636719,20,22.3773612976074,20,23.8501319885254,22,25.51979637146,24,23.383472442627,24,23.39182472229,23,23.908299446106,22
18-Oct-2024 03:45:00,0.0158566666146119,24.4467658996582,27,24.1864776611328,20,22.411060333252,20,23.8698673248291,22,25.5427207946777,24,23.4078330993652,24,23.4185247421265,23,23.9087066650391,22
18-Oct-2024 04:00:00,0.0157733332986633,24.4714202880859,27,24.2000770568848,20,22.4477920532227,20,23.8911380767822,22,25.5455894470215,24,23.4156589508057,24,23.4369020462036,23,23.9241399765015,22
18-Oct-2024 04:15:00,0.0158366666485866,24.5328369140625,27,24.2266864776611,20,22.4999942779541,20,23.928879737854,22,25.5713806152344,24,23.4275741577148,24,23.4664573669434,23,23.9597206115723,22
18-Oct-2024 04:30:00,0.0158199998860558,24.5308723449707,27,24.2012577056885,20,22.5348968505859,20,23.9449033737183,22,25.5900135040283,24,23.4467754364014,24,23.4927921295166,23,23.9819393157959,22
18-Oct-2024 04:45:00,0.0159033335745335,24.5538005828857,27,24.1818923950195,20,22.5712032318115,20,23.9796829223633,22,25.6043453216553,24,23.4731349945068,24,23.5347738265991,23,24.0412483215332,22
18-Oct-2024 05:00:00,0.0158500000834465,24.5741081237793,27,24.2078990936279,20,22.620548248291,20,24.0040578842163,22,25.6244144439697,24,23.486743927002,24,23.5683717727661,23,24.1268243789673,22
18-Oct-2024 05:15:00,0.0158933335294326,24.5661125183106,27,24.2251205444336,20,22.6399841308594,20,24.0325698852539,22,25.6502189636231,24,23.5031909942627,24,23.5941858291626,23,24.162239074707,22
18-Oct-2024 05:30:00,0.0159000001226862,24.5541496276856,27,24.2376708984375,20,22.6456756591797,20,24.0433959960938,22,25.6659908294678,24,23.5221481323242,24,23.612961769104,23,24.133282661438,22
18-Oct-2024 05:45:00,0.015926666992406,24.554256439209,27,24.2634582519531,20,22.6769409179688,20,24.0747985839844,22,25.6846332550049,24,23.5425853729248,24,23.6519088745117,23,24.1129856109619,22
18-Oct-2024 06:00:00,0.0159133333091935,24.5789852142334,27,24.2989902496338,20,22.7392616271973,20,24.1139612197876,22,25.6860656738281,24,23.5642166137695,24,23.6870765686035,23,24.1074638366699,22
18-Oct-2024 06:15:00,0.0158200001344085,24.6124782562256,27,24.3291702270508,20,22.819372177124,20,24.1610488891602,22,25.7319622039795,24,23.585262298584,24,23.7001276016235,23,24.1158885955811,22
18-Oct-2024 06:30:00,0.01587666682899,24.6031665802002,27,24.3405780792236,20,22.8390598297119,20,24.1826648712158,22,25.7534828186035,24,23.6063213348389,24,23.7193918228149,23,24.1334686279297,22
18-Oct-2024 06:45:00,0.0158200001344085,24.6104927062988,27,24.3586330413818,20,22.8628387451172,20,24.2016296386719,22,25.7692642211914,24,23.6233215332031,24,23.7505416870117,23,24.1555051803589,22
18-Oct-2024 07:00:00,0.0158580645558334,24.5803127288818,27,24.3424167633057,20,22.8437881469727,20,24.2079162597656,22,25.7922210693359,24,23.6290760040283,24,23.7697696685791,23,24.1865949630737,22
18-Oct-2024 07:15:00,0.0157933332646886,24.4961624145508,27,24.3346767425537,20,22.7906684875488,20,24.203782081604,22,25.7965259552002,24,23.6367797851563,24,23.7632865905762,23,24.2849063873291,22
18-Oct-2024 07:30:00,0.0157366667874157,24.5197257995606,27,24.3717632293701,20,22.8161354064941,20,24.2297792434692,22,25.8008308410645,24,23.6359615325928,24,23.7552423477173,23,24.3270635604858,22
18-Oct-2024 07:45:00,0.0157866667335232,24.6023063659668,27,24.3753967285156,20,22.8449440002441,20,24.2715034484863,22,25.8424510955811,24,23.6550979614258,24,23.7605905532837,23,24.3327598571777,22
18-Oct-2024 08:00:00,5.10685664539536,24.3325214385986,27,24.2185783386231,20,22.6465606689453,20,24.0877962112427,22,25.6846332550049,24,23.7781066894531,24,23.4720458984375,23,23.9599294662476,22
18-Oct-2024 08:15:00,7.44292259216309,24.3111591339111,27,24.1312236785889,20,21.1210021972656,20,23.5567588806152,22,25.1820182800293,24,23.5079250335693,24,22.3461084365845,23,23.2053146362305,22
18-Oct-2024 08:30:00,7.42144376039505,24.2419548034668,27,23.8101654052734,20,20.041109085083,20,22.9086694717407,22,24.3687210083008,24,23.0483417510986,24,22.3071050643921,23,22.0371265411377,22
18-Oct-2024 08:45:00,7.40540642892161,24.1756992340088,27,23.6106224060059,20,19.7079238891602,20,22.4177722930908,22,24.0244140625,24,22.9128322601318,24,22.6828327178955,23,21.4727363586426,22
18-Oct-2024 09:00:00,7.24254377186298,24.1361846923828,27,23.3813724517822,20,19.545036315918,20,22.6694917678833,22,23.5954875946045,24,22.8165588378906,24,22.6970443725586,23,21.7601957321167,22
18-Oct-2024 09:15:00,5.35630001560334,24.1807479858398,27,23.2851943969727,20,19.8439636230469,20,22.7531538009644,22,24.0556907653809,24,22.7418613433838,24,22.6982641220093,23,22.066969871521,22
18-Oct-2024 09:30:00,5.50621331532796,24.2177562713623,27,23.1863670349121,20,19.994255065918,20,22.7142686843872,22,23.9860324859619,24,22.71799659729,24,22.8746824264526,23,22.0804786682129,22
18-Oct-2024 09:45:00,5.6331645288775,24.2518463134766,27,23.1475143432617,20,20.0127792358398,20,22.7070846557617,22,23.9718151092529,24,22.6677169799805,24,22.9312038421631,23,21.9433488845825,22
18-Oct-2024 10:00:00,5.56788059972948,24.2715530395508,27,23.1299839019775,20,20.0033912658691,20,22.6802453994751,22,24.0428924560547,24,22.6396312713623,24,22.8969049453735,23,21.7724733352661,22
18-Oct-2024 10:15:00,5.548874116713,24.2884349822998,27,23.2780780792236,20,20.0028629302979,20,22.6619548797607,22,23.9249210357666,24,22.6184539794922,24,22.8827304840088,23,21.6517133712769,22
18-Oct-2024 10:30:00,4.64489998355989,24.3151741027832,27,23.5670166015625,20,20.0053672790527,20,22.6502380371094,22,24.0372066497803,24,22.5673408508301,24,22.9588136672974,23,21.8959589004517,22
18-Oct-2024 10:45:00,3.54439000288645,24.3361740112305,27,23.6820068359375,20,20.0082302093506,20,22.6425247192383,22,23.96044921875,24,22.5255737304688,24,22.9732570648193,23,22.0994434356689,22
18-Oct-2024 11:00:00,3.42212581634521,24.3441333770752,27,23.8422031402588,20,20.0062637329102,20,22.6423616409302,22,24.0215702056885,24,22.4717979431152,24,22.9687089920044,23,22.0146493911743,22
18-Oct-2024 11:15:00,3.4533466498057,24.6339435577393,20,24.1291217803955,20,19.9861946105957,20,22.6369037628174,22,23.9931392669678,24,22.4918556213379,24,23.0217895507813,23,21.8759164810181,22
18-Oct-2024 11:30:00,4.06459679911214,22.5658874511719,20,24.2701740264893,20,19.9950942993164,20,22.6310119628906,22,24.0158805847168,24,22.50661277771,24,23.0473575592041,23,21.9549512863159,22
18-Oct-2024 11:45:00,4.1803066889445,22.2660732269287,20,24.4221916198731,20,20.010669708252,20,22.6145000457764,22,23.9632892608643,24,22.5097885131836,24,23.0325374603271,23,21.9449987411499,22
18-Oct-2024 12:00:00,4.27468389080417,22.0606727600098,20,24.4399185180664,20,20.0186767578125,20,22.615758895874,22,24.0500011444092,24,22.5134258270264,24,22.9982528686523,23,21.8904905319214,22
18-Oct-2024 12:15:00,4.54045327504476,21.8625755310059,20,24.2316474914551,20,19.9990711212158,20,22.6285629272461,22,23.96044921875,24,22.5235347747803,24,22.9937009811401,23,21.8945655822754,22
18-Oct-2024 12:30:00,4.6185132821401,21.7668342590332,21,23.9081192016602,20,20.0147514343262,20,22.6679086685181,22,24.028678894043,24,22.5431575775146,24,22.9254350662231,23,21.8208103179932,22
18-Oct-2024 12:45:00,4.9493600209554,21.6066131591797,21,23.7643814086914,20,20.0034828186035,20,22.646954536438,22,24.0301017761231,24,22.5524044036865,24,22.9527101516724,23,21.7746381759644,22
18-Oct-2024 13:00:00,5.43538385821927,21.5013618469238,21,23.6783561706543,20,19.9911689758301,20,22.6629152297974,22,23.9391307830811,24,22.5815181732178,24,23.0951528549194,23,21.7637939453125,22
