Time,AHU_Power,R1_Temp,R1_Setpiont,R2_Temp,R2_Setpiont,R3_Temp,R3_Setpiont,R4_Temp,R4_Setpiont,R5_Temp,R5_Setpiont,R6_Temp,R6_Setpiont,R7_Temp,R7_Setpiont,R8_Temp,R8_Setpiont
18-Oct-2024 13:15:00,4.14593748748302,23.5895214080811,24,23.7473659515381,20,19.9962043762207,20,22.7009468078613,22,23.9945602416992,24,22.5434589385986,24,23.0389728546143,23,21.8824939727783,22
18-Oct-2024 13:30:00,3.86549666722616,24.1485443115234,24,23.682991027832,20,19.9847984313965,20,22.6980886459351,22,23.9931392669678,24,22.5112800598145,24,22.9310846328735,23,22.02623462677,22
18-Oct-2024 13:45:00,3.82775667508443,23.7004261016846,24,23.6092929840088,20,19.9912834167481,20,22.6807088851929,22,23.9831886291504,24,22.4870357513428,24,22.9653062820435,23,22.0737800598145,22
18-Oct-2024 14:00:00,4.52661997477214,23.8633346557617,24,23.5550994873047,20,19.9921188354492,20,22.663236618042,22,24.0173053741455,24,22.4826831817627,24,22.9180574417114,23,22.0333909988403,22
18-Oct-2024 14:15:00,4.90781557559967,23.902307510376,24,23.4681301116943,20,19.9866256713867,20,22.7044343948364,22,23.9945602416992,24,22.4443359375,24,22.9807205200195,23,22.0127429962158,22
18-Oct-2024 14:30:00,4.65782902317662,24.0188598632813,24,23.4414672851563,20,19.9898490905762,20,22.9251174926758,22,24.0357856750488,24,22.3916435241699,24,22.8942966461182,23,21.9697799682617,22
18-Oct-2024 14:45:00,4.19801286728151,24.057710647583,24,23.3351039886475,20,19.9776191711426,20,22.4854183197021,22,23.9490795135498,24,22.3550872802734,24,22.9410104751587,23,21.9412126541138,22
18-Oct-2024 15:00:00,4.25314194156278,23.9809017181396,24,23.2538051605225,20,19.9882774353027,20,22.6030206680298,22,24.0016670227051,24,22.364673614502,24,23.1570148468018,23,21.9585065841675,22
18-Oct-2024 15:15:00,4.305265635252,23.9568061828613,24,23.1583137512207,20,20.000545501709,20,22.5974712371826,22,23.954761505127,24,22.4277629852295,24,22.8708457946777,23,21.975977897644,22
18-Oct-2024 15:30:00,3.64234837408989,23.9458179473877,24,23.0919742584229,20,20.0007057189941,20,22.5728874206543,22,24.028678894043,24,22.4594688415527,24,22.9328813552856,23,21.9900064468384,22
18-Oct-2024 15:45:00,3.70526362187935,23.9477996826172,24,23.0503921508789,20,19.9953384399414,20,22.5718069076538,22,24.0244140625,24,22.4077777862549,24,22.9069747924805,23,21.9963808059692,22
18-Oct-2024 16:00:00,3.91679000059764,23.9612922668457,24,23.0560932159424,20,20.000129699707,20,22.5608062744141,22,23.9632892608643,24,22.3629531860352,24,22.8650331497192,23,21.9789237976074,22
18-Oct-2024 16:15:00,3.84047815203667,23.9970016479492,24,23.1270008087158,20,20.0141983032227,20,22.5499277114868,22,23.9974021911621,24,22.3478050231934,24,22.9330492019653,23,21.9786424636841,22
18-Oct-2024 16:30:00,3.95350666046143,24.0208587646484,24,23.106954574585,20,20.0101890563965,20,22.560359954834,22,24.0244140625,24,22.3421688079834,24,22.9149169921875,23,22.0614156723022,22
18-Oct-2024 16:45:00,4.21049334208171,24.0368595123291,24,23.0951385498047,20,19.9956817626953,20,22.5639982223511,22,23.9504985809326,24,22.3254013061523,24,22.863543510437,23,22.0607299804688,22
18-Oct-2024 17:00:00,4.12817741978553,24.0736713409424,24,23.1254367828369,20,19.9928855895996,20,22.5756464004517,22,24.0883922576904,24,22.3156509399414,24,22.907416343689,23,22.0152502059937,22
18-Oct-2024 17:15:00,4.40501609925301,24.1020908355713,24,23.0969104766846,20,20.0235939025879,20,22.5671224594116,22,23.9533424377441,24,22.316104888916,24,22.9144659042358,23,21.8868741989136,22
18-Oct-2024 17:30:00,4.26905754840735,23.9372253417969,24,23.0553779602051,20,19.98828125,20,22.5734539031982,22,23.9789237976074,24,22.2812213897705,24,22.8548202514648,23,21.8086748123169,22
18-Oct-2024 17:45:00,3.80362256880729,24.0224075317383,24,23.0103778839111,20,20.0014381408691,20,22.5412292480469,22,24.0130405426025,24,22.2647247314453,24,22.8497905731201,23,21.77965259552,22
18-Oct-2024 18:00:00,3.61219353829661,24.0344333648682,24,22.9766044616699,20,19.9919128417969,20,22.5446424484253,22,23.9419727325439,24,22.2230129241943,24,22.8482542037964,23,21.8662004470825,22
18-Oct-2024 18:15:00,3.53723125904799,23.9813270568848,24,22.906307220459,20,19.9888572692871,20,22.535101890564,22,23.9519214630127,24,22.2032890319824,24,22.850887298584,23,21.9801969528198,22
18-Oct-2024 18:30:00,3.49028334617615,23.9516296386719,24,22.8820152282715,20,19.996223449707,20,22.5155096054077,22,24.0158805847168,24,22.1897392272949,24,22.830867767334,23,22.0310373306274,22
18-Oct-2024 18:45:00,3.5904871033084,23.9284954071045,24,22.9107036590576,20,20.0017623901367,20,22.4908714294434,22,23.9888744354248,24,22.1756725311279,24,22.7761421203613,23,22.0547227859497,22
18-Oct-2024 19:00:00,3.86390000004922,23.9476890563965,24,22.8744316101074,20,19.9898262023926,20,22.4916563034058,22,23.9789237976074,24,22.1486415863037,24,22.7486295700073,23,22.0178880691528,22
18-Oct-2024 19:15:00,3.78384064137936,23.9458808898926,24,22.8643493652344,20,20.0064888000488,20,22.4771814346313,22,23.9448146820068,24,22.1428260803223,24,22.7248086929321,23,21.9178915023804,22
18-Oct-2024 19:30:00,3.58849090518373,23.9245128631592,24,22.7740287780762,20,19.9942283630371,20,22.464225769043,22,23.9249210357666,24,22.0823478698731,24,22.7051544189453,23,21.861870765686,22
18-Oct-2024 19:45:00,3.53742499649525,23.9118518829346,24,22.6197204589844,20,19.9952640533447,20,22.480842590332,22,23.8894004821777,24,22.0641288757324,24,22.6534433364868,23,21.8857831954956,22
18-Oct-2024 20:00:00,3.46342579010994,23.8881225585938,24,22.6064014434814,20,19.9955787658691,20,22.4360647201538,22,23.8325729370117,24,22.0693740844727,24,22.6394729614258,23,21.9425287246704,22
18-Oct-2024 20:15:00,3.47155626118183,23.8701782226563,24,22.5879058837891,20,19.9939670562744,20,22.4516763687134,22,23.8041687011719,24,22.0482616424561,24,22.6085748672485,23,21.9902086257935,22
18-Oct-2024 20:30:00,3.51168063379103,23.8495788574219,24,22.5156269073486,20,19.9933338165283,20,22.4288845062256,22,23.7615642547607,24,22.0575103759766,24,22.5849504470825,23,21.9996185302734,22
18-Oct-2024 20:45:00,3.4637032324268,23.8299331665039,24,22.5039863586426,20,19.9926986694336,20,22.4288949966431,22,23.7331676483154,24,22.0245323181152,24,22.5405988693237,23,21.9768857955933,22
18-Oct-2024 21:00:00,3.47885154232834,23.8176708221436,24,22.4765377044678,20,19.9931678771973,20,22.39635181427,22,23.7047729492188,24,22.0157775878906,24,22.5430154800415,23,21.9800491333008,22
18-Oct-2024 21:15:00,3.52494376152754,23.8077354431152,24,22.4081478118896,20,19.9959812164307,20,22.4015436172485,22,23.6919975280762,24,21.9942169189453,24,22.5224895477295,23,21.9912929534912,22
18-Oct-2024 21:30:00,3.47361249476671,23.7963695526123,24,22.3880119323731,20,19.9995269775391,20,22.3859367370605,22,23.6579303741455,24,21.9992198944092,24,22.5006160736084,23,21.940486907959,22
18-Oct-2024 21:45:00,3.48672001361847,23.7778034210205,24,22.3579807281494,20,19.9986572265625,20,22.3857507705689,22,23.5671119689941,24,21.9856719970703,24,22.47043800354,23,21.885103225708,22
18-Oct-2024 22:00:00,0.852619997784495,23.9682197570801,24,22.7744464874268,20,20.6002044677734,20,22.6664619445801,22,23.6735458374023,24,21.9868831634521,24,22.3963842391968,23,22.1466913223267,22
18-Oct-2024 22:15:00,0.0157548386843935,24.1121349334717,24,23.1283950805664,20,20.95654296875,20,22.8940420150757,22,23.8964996337891,24,22.1991271972656,24,22.5334100723267,23,22.5237350463867,22
18-Oct-2024 22:30:00,0.0156387094888956,24.1700134277344,24,23.2720909118652,20,21.1558456420898,20,23.0180892944336,22,24.0514240264893,24,22.3239135742188,24,22.6107454299927,23,22.7361831665039,22
18-Oct-2024 22:45:00,0.0158133333548903,24.2035484313965,24,23.3723831176758,20,21.2842998504639,20,23.0989685058594,22,24.1908054351807,24,22.4265308380127,24,22.6829280853271,23,22.8935146331787,22
18-Oct-2024 23:00:00,0.0158566668008765,24.2185764312744,24,23.4623966217041,20,21.3884029388428,20,23.1747531890869,22,24.3160400390625,24,22.5069084167481,24,22.7562274932861,23,23.0322551727295,22
18-Oct-2024 23:15:00,0.015829032166831,24.2403259277344,24,23.5306663513184,20,21.480640411377,20,23.2367105484009,22,24.415714263916,24,22.5821304321289,24,22.8140602111816,23,23.1633338928223,22
18-Oct-2024 23:30:00,0.0159166668231289,24.2649307250977,24,23.6041564941406,20,21.5589904785156,20,23.2979307174683,22,24.5125865936279,24,22.6438293457031,24,22.8593263626099,23,23.2956295013428,22
18-Oct-2024 23:45:00,0.0156966665138801,24.2662010192871,24,23.6622314453125,20,21.6334609985352,20,23.3509550094604,22,24.6052284240723,24,22.7062721252441,24,22.9063863754272,23,23.409161567688,22
19-Oct-2024 00:00:00,0.0158366667106748,24.2556610107422,24,23.6775150299072,20,21.6979808807373,20,23.395131111145,22,24.6807956695557,24,22.7563972473145,24,22.9459838867188,23,23.4490184783936,22
19-Oct-2024 00:15:00,0.0157333331182599,24.2849731445313,24,23.6981353759766,20,21.7710361480713,20,23.4429807662964,22,24.7692356109619,24,22.8013973236084,24,22.9844083786011,23,23.4689750671387,22
19-Oct-2024 00:30:00,0.015837500046473,24.2955169677734,24,23.75807762146,20,21.8306980133057,20,23.4921550750732,22,24.8377304077148,24,22.8425312042236,24,23.0227384567261,23,23.5122842788696,22
19-Oct-2024 00:45:00,0.0158233335241675,24.2883186340332,24,23.7948837280273,20,21.8787384033203,20,23.5296840667725,22,24.8991165161133,24,22.8790416717529,24,23.0585041046143,23,23.5596446990967,22
19-Oct-2024 01:00:00,0.0158466667557756,24.3062973022461,24,23.8408393859863,20,21.9450836181641,20,23.5754671096802,22,24.9690856933594,24,22.9144439697266,24,23.1042623519897,23,23.6042995452881,22
19-Oct-2024 01:15:00,0.0159366669133306,24.3027496337891,24,23.8746070861816,20,21.9874210357666,20,23.6104488372803,22,25.0376529693604,24,22.9472789764404,24,23.1358871459961,23,23.6485118865967,22
19-Oct-2024 01:30:00,0.0158870968847506,24.3321971893311,24,23.9132881164551,20,22.0438117980957,20,23.6530494689941,22,25.0976753234863,24,22.9780941009521,24,23.1432857513428,23,23.684962272644,22
19-Oct-2024 01:45:00,0.0158900002638499,24.335054397583,24,23.9418296813965,20,22.0984554290771,20,23.6814689636231,22,25.150562286377,24,23.0040588378906,24,23.170823097229,23,23.7622489929199,22
19-Oct-2024 02:00:00,0.0158466668178638,24.3384952545166,24,23.9677391052246,20,22.1358909606934,20,23.7191305160522,22,25.2077598571777,24,23.0273494720459,24,23.2096891403198,23,23.8523797988892,22
19-Oct-2024 02:15:00,0.0159137934317877,24.3399925231934,24,23.9975662231445,20,22.1808090209961,20,23.7526092529297,22,25.2478065490723,24,23.0537986755371,24,23.2368259429932,23,23.8957929611206,22
19-Oct-2024 02:30:00,0.0159266667440534,24.3539905548096,24,24.0216007232666,20,22.2240371704102,20,23.7805862426758,22,25.2878646850586,24,23.0733051300049,24,23.2640695571899,23,23.8851671218872,22
19-Oct-2024 02:45:00,0.015916129093497,24.3529167175293,24,24.0467643737793,20,22.2595329284668,20,23.8090581893921,22,25.3336524963379,24,23.0912227630615,24,23.294713973999,23,23.8824310302734,22
19-Oct-2024 03:00:00,0.0158548388149469,24.3679466247559,24,24.029691696167,20,22.3037910461426,20,23.8422012329102,22,25.3765926361084,24,23.1043548583984,24,23.3063955307007,23,23.8960256576538,22
19-Oct-2024 03:15:00,0.0159838714546734,24.3783588409424,24,24.0171661376953,20,22.3468475341797,20,23.8689336776733,22,25.4109516143799,24,23.1221694946289,24,23.3185930252075,23,23.9215021133423,22
19-Oct-2024 03:30:00,0.0159633337209622,24.3667030334473,24,24.0264415740967,20,22.370532989502,20,23.8879089355469,22,25.4424533843994,24,23.1343097686768,24,23.3395671844482,23,23.9489212036133,22
19-Oct-2024 03:45:00,0.0158906252472661,24.392749786377,24,24.0582752227783,20,22.4063034057617,20,23.9168386459351,22,25.4768257141113,24,23.1563262939453,24,23.3647546768188,23,23.9691848754883,22
19-Oct-2024 04:00:00,0.015922580935782,24.392463684082,24,24.0745315551758,20,22.4447364807129,20,23.9424562454224,22,25.5097713470459,24,23.1662750244141,24,23.3920907974243,23,24.0046844482422,22
19-Oct-2024 04:15:00,0.0157999999821186,24.4117641448975,24,24.0984268188477,20,22.4760131835938,20,23.9679346084595,22,25.5455894470215,24,23.1849479675293,24,23.4144458770752,23,24.0867528915405,22
19-Oct-2024 04:30:00,0.0158500001998618,24.4210357666016,24,24.1198978424072,20,22.5141372680664,20,23.9983310699463,22,25.5713806152344,24,23.1993103027344,24,23.455117225647,23,24.146146774292,22
19-Oct-2024 04:45:00,0.0158566667387883,24.4197063446045,24,24.1416091918945,20,22.5393409729004,20,24.0228719711304,22,25.6000480651856,24,23.224946975708,24,23.4920129776001,23,24.1536684036255,22
19-Oct-2024 05:00:00,0.0157966665923595,24.4204483032227,24,24.1557426452637,20,22.5671348571777,20,24.0455541610718,22,25.6172466278076,24,23.237340927124,24,23.5196228027344,23,24.1280851364136,22
19-Oct-2024 05:15:00,0.0156624997325707,24.4685325622559,24,24.1825485229492,20,22.6107006072998,20,24.0806121826172,22,25.6401824951172,24,23.2519454956055,24,23.5423374176025,23,24.1332454681396,22
19-Oct-2024 05:30:00,0.0157870967541972,24.4461708068848,24,24.1856803894043,20,22.6260299682617,20,24.0980243682861,22,25.663122177124,24,23.2681579589844,24,23.5765857696533,23,24.1425075531006,22
19-Oct-2024 05:45:00,0.0159833336869876,24.4866752624512,24,24.2080383300781,20,22.6641540527344,20,24.1223096847534,22,25.6860656738281,24,23.2826633453369,24,23.6062860488892,23,24.177978515625,22
19-Oct-2024 06:00:00,0.0158967744078367,24.4770069122314,24,24.2107276916504,20,22.6785831451416,20,24.1384859085083,22,25.698974609375,24,23.2936973571777,24,23.6232118606567,23,24.1945104598999,22
19-Oct-2024 06:15:00,0.0158967743477514,24.490198135376,24,24.177059173584,20,22.7141799926758,20,24.1586618423462,22,25.7118797302246,24,23.3099975585938,24,23.6284275054932,23,24.2145166397095,22
19-Oct-2024 06:30:00,0.0159000002468626,24.4431056976318,24,24.1404628753662,20,22.7164306640625,20,24.1741418838501,22,25.7276573181152,24,23.3274898529053,24,23.6375408172607,23,24.3052959442139,22
19-Oct-2024 06:45:00,0.0158677420789196,24.4765663146973,24,24.1702346801758,20,22.7475910186768,20,24.1922912597656,22,25.7362651824951,24,23.3445892333984,24,23.6722211837769,23,24.3547716140747,22
19-Oct-2024 07:00:00,0.0159838712143321,24.4726715087891,24,24.1907024383545,20,22.7668991088867,20,24.2127590179443,22,25.7635231018066,24,23.3486862182617,24,23.6699638366699,23,24.3652238845825,22
19-Oct-2024 07:15:00,0.0159125000354834,24.4315433502197,24,24.1956233978271,20,22.7731895446777,20,24.2254972457886,22,25.759220123291,24,23.3597564697266,24,23.6800270080566,23,24.3271245956421,22
19-Oct-2024 07:30:00,0.0159161291535824,24.4542636871338,24,24.2255630493164,20,22.7991104125977,20,24.2462434768677,22,25.7979621887207,24,23.3669738769531,24,23.6925821304321,23,24.306568145752,22
19-Oct-2024 07:45:00,0.0158354838288599,24.4780006408691,24,24.2553462982178,20,22.8153648376465,20,24.269926071167,22,25.8309726715088,24,23.3722229003906,24,23.7193632125854,23,24.3292617797852,22
19-Oct-2024 08:00:00,0.015812499972526,24.5059585571289,24,24.2918567657471,20,22.8354320526123,20,24.2951641082764,22,25.8539390563965,24,23.3899059295654,24,23.7209415435791,23,24.3594446182251,22
19-Oct-2024 08:15:00,0.0158300001795093,24.5986347198486,24,24.3587112426758,20,22.8640766143799,20,24.3204507827759,22,25.8883934020996,24,23.3974056243896,24,23.7316122055054,23,24.3771667480469,22
19-Oct-2024 08:30:00,0.0158032259092696,24.7088050842285,24,24.4168968200684,20,22.8822841644287,20,24.3492441177368,22,25.9286003112793,24,23.4130916595459,24,23.746678352356,23,24.3927364349365,22
19-Oct-2024 08:45:00,0.0158290321067456,24.8358821868896,24,24.4996070861816,20,22.9250068664551,20,24.3819637298584,22,26.0004272460938,24,23.4385833740234,24,23.7681150436401,23,24.4604692459106,22
19-Oct-2024 09:00:00,0.0158225806850579,24.9387226104736,24,24.5740089416504,20,22.9631023406982,20,24.422194480896,22,26.0995960235596,24,23.4591369628906,24,23.7706708908081,23,24.5324392318726,22
19-Oct-2024 09:15:00,0.0157903224950837,25.0530624389648,24,24.646484375,20,23.027400970459,20,24.4757585525513,22,26.1959533691406,24,23.4873733520508,24,23.78857421875,23,24.5884571075439,22
19-Oct-2024 09:30:00,0.015756249835249,25.1243438720703,24,24.7204551696777,20,23.0746383666992,20,24.5197505950928,22,26.296688079834,24,23.5001373291016,24,23.8003597259521,23,24.5894622802734,22
19-Oct-2024 09:45:00,0.0157935483561408,25.1935234069824,24,24.7980155944824,20,23.1306495666504,20,24.5756139755249,22,26.3974914550781,24,23.5141220092773,24,23.8182430267334,23,24.5805883407593,22
19-Oct-2024 10:00:00,5.35800316068344,24.4176788330078,24,24.7728424072266,20,22.9579524993896,20,24.4645910263062,22,26.2520713806152,24,23.6736526489258,24,23.6138191223145,23,24.1740493774414,22
19-Oct-2024 10:15:00,7.49131613392984,23.6569938659668,24,24.6056613922119,20,21.7960090637207,20,24.0648126602173,22,25.7534828186035,24,23.4470500946045,24,22.7291994094849,23,23.5512676239014,22
19-Oct-2024 10:30:00,7.48633220118861,23.4007987976074,24,24.423999786377,20,21.2502098083496,20,23.7674608230591,22,25.286434173584,24,23.0724544525146,24,22.6125116348267,23,22.8914575576782,22
19-Oct-2024 10:45:00,7.41851614367577,23.8378372192383,24,24.2905807495117,20,20.7320556640625,20,23.4656753540039,22,24.8948307037354,24,22.8453216552734,24,22.4906167984009,23,22.2704029083252,22
19-Oct-2024 11:00:00,7.39020939171314,23.9714336395264,24,24.1379013061523,20,20.2793159484863,20,23.1743974685669,22,24.5482120513916,24,22.7126655578613,24,22.3214206695557,23,21.7618770599365,22
19-Oct-2024 11:15:00,7.38597501814365,23.9827613830566,24,23.9788513183594,20,19.9103240966797,20,22.9059410095215,22,24.2519912719727,24,22.6406784057617,24,22.5405693054199,23,21.3006162643433,22
19-Oct-2024 11:30:00,7.21706451908235,23.9522247314453,24,23.6572017669678,20,19.4934844970703,20,22.4786987304688,22,23.8055896759033,24,22.591911315918,24,22.7440214157104,23,21.9621486663818,22
19-Oct-2024 11:45:00,6.6688633441925,24.0429306030273,24,23.4858474731445,20,19.7689208984375,20,22.8408098220825,22,23.8240509033203,24,22.5140914916992,24,22.7754125595093,23,22.0396518707275,22
19-Oct-2024 12:00:00,5.40480000178019,23.9303493499756,24,23.4211711883545,20,19.9559555053711,20,22.8309211730957,22,24.0599555969238,24,22.4748439788818,24,22.7419872283936,23,22.0249004364014,22
19-Oct-2024 12:15:00,5.64458482915705,24.0763683319092,24,23.3292999267578,20,20.007511138916,20,22.799186706543,22,23.9917182922363,24,22.4235191345215,24,22.705174446106,23,21.9048252105713,22
19-Oct-2024 12:30:00,5.84383873785696,23.9722785949707,24,23.3154640197754,20,20.0115928649902,20,22.7964715957642,22,23.9902954101563,24,22.3892059326172,24,22.6654253005981,23,21.804461479187,22
19-Oct-2024 12:45:00,5.87948127090931,23.9920158386231,24,23.3534851074219,20,19.996603012085,20,22.7939338684082,22,24.0173053741455,24,22.3494205474854,24,22.7273073196411,23,21.7329511642456,22
19-Oct-2024 13:00:00,4.53016249835491,24.1002883911133,24,23.3693428039551,20,19.9963607788086,20,22.8051156997681,22,23.9703960418701,24,22.3336925506592,24,22.7763957977295,23,21.8112182617188,22
19-Oct-2024 13:15:00,3.40672905983463,24.0458183288574,24,23.3755722045898,20,19.942346572876,20,22.8023138046265,22,23.96044921875,24,22.2915172576904,24,22.7634677886963,23,21.9695463180542,22
19-Oct-2024 13:30:00,3.38486248254776,23.975004196167,24,23.3257350921631,20,19.9692039489746,20,22.7908277511597,22,24.0528450012207,24,22.2798919677734,24,22.7524662017822,23,22.0541610717773,22
19-Oct-2024 13:45:00,3.45318385862535,24.1063690185547,24,23.3223514556885,20,20.0101127624512,20,22.7969245910645,22,23.956184387207,24,22.3094520568848,24,22.7633199691772,23,22.07115650177,22
19-Oct-2024 14:00:00,3.53024518105292,24.076717376709,24,23.3377361297607,20,20.0221252441406,20,22.7931795120239,22,23.9974021911621,24,22.3278503417969,24,22.767315864563,23,21.9705266952515,22
19-Oct-2024 14:15:00,3.65752001603444,24.0062313079834,24,23.3243446350098,20,19.9772109985352,20,22.7883358001709,22,24.0016670227051,24,22.3208408355713,24,22.7811336517334,23,21.9619874954224,22
19-Oct-2024 14:30:00,3.64271610782992,23.9252834320068,24,23.2969646453857,20,19.996639251709,20,22.7623662948608,22,24.0045108795166,24,22.3002128601074,24,22.8039445877075,23,21.8555936813354,22
19-Oct-2024 14:45:00,3.46272187680006,24.1061058044434,24,23.3073234558106,20,20.0050315856934,20,22.7620716094971,22,23.9746589660645,24,22.2892665863037,24,22.7767601013184,23,21.8394031524658,22
19-Oct-2024 15:00:00,3.46955805440103,24.0743999481201,24,23.3158111572266,20,20.0096492767334,20,22.7804555892944,22,24.0599555969238,24,22.2669410705566,24,22.7777166366577,23,21.9311532974243,22
19-Oct-2024 15:15:00,3.55204667250315,24.0144329071045,24,23.2920532226563,20,19.9991798400879,20,22.7943210601807,22,23.9391307830811,24,22.2711811065674,24,22.7776699066162,23,22.0166206359863,22
19-Oct-2024 15:30:00,3.49176772179142,23.9892692565918,24,23.2783851623535,20,20.0123538970947,20,22.8091688156128,22,24.0485820770264,24,22.2539901733398,24,22.793740272522,23,22.034294128418,22
19-Oct-2024 15:45:00,3.95387878562465,24.0183029174805,24,23.2818489074707,20,19.9905891418457,20,22.7955265045166,22,23.9888744354248,24,22.2874145507813,24,22.797022819519,23,22.0133399963379,22
19-Oct-2024 16:00:00,4.17245160379717,24.0038299560547,24,23.2911415100098,20,19.9911689758301,20,22.7930116653442,22,23.9931392669678,24,22.2774314880371,24,22.7921724319458,23,22.0352745056152,22
19-Oct-2024 16:15:00,4.20672666231791,23.9699745178223,24,23.2698822021484,20,20.0081920623779,20,22.7722320556641,22,23.9974021911621,24,22.2747573852539,24,22.7946767807007,23,22.0095415115356,22
19-Oct-2024 16:30:00,4.1043199857076,23.9356918334961,24,23.2706909179688,20,20.0001525878906,20,22.7591991424561,22,23.9732398986816,24,22.2508544921875,24,22.8001441955566,23,21.9022798538208,22
19-Oct-2024 16:45:00,3.89928125590086,23.8969306945801,24,23.2371807098389,20,19.9894828796387,20,22.748236656189,22,24.0372066497803,24,22.2418365478516,24,22.8060035705566,23,21.8511343002319,22
19-Oct-2024 17:00:00,3.80139030948762,24.0623245239258,24,23.2193717956543,20,19.9825859069824,20,22.7405405044556,22,23.9732398986816,24,22.2137680053711,24,22.7994213104248,23,21.8925037384033,22
19-Oct-2024 17:15:00,3.70262257514461,24.0287895202637,24,23.1835632324219,20,20.0008125305176,20,22.7261323928833,22,23.9945602416992,24,22.2013282775879,24,22.7845258712769,23,21.9836893081665,22
19-Oct-2024 17:30:00,3.78536452785615,23.9194431304932,24,23.1385650634766,20,20.00412940979,20,22.6945667266846,22,23.9874534606934,24,22.1936092376709,24,22.7799692153931,23,21.9989957809448,22
19-Oct-2024 17:45:00,3.76592900676112,24.0555419921875,24,23.0632419586182,20,19.9912528991699,20,22.6858549118042,22,24.0002460479736,24,22.1993675231934,24,22.7643938064575,23,22.0060787200928,22
19-Oct-2024 18:00:00,3.79219355890828,23.9553871154785,24,23.007251739502,20,20.0073051452637,20,22.664942741394,22,23.9974021911621,24,22.1793174743652,24,22.7380771636963,23,21.9729652404785,22
19-Oct-2024 18:15:00,3.82850323953936,24.0224075317383,24,22.9723567962646,20,20.0095806121826,20,22.6305274963379,22,24.0116195678711,24,22.1908493041992,24,22.7255439758301,23,21.9929056167603,22
19-Oct-2024 18:30:00,3.94146249443293,23.9901161193848,24,23.0028381347656,20,19.9782371520996,20,22.5990591049194,22,23.9590263366699,24,22.1664962768555,24,22.701301574707,23,21.976842880249,22
19-Oct-2024 18:45:00,3.74468436837196,23.9500961303711,24,22.9505195617676,20,20.0243949890137,20,22.5912570953369,22,24.0030899047852,24,22.1460304260254,24,22.6748161315918,23,21.9255399703979,22
19-Oct-2024 19:00:00,3.69358062744141,23.9509429931641,24,22.909086227417,20,19.9846038818359,20,22.5667114257813,22,23.9519214630127,24,22.1198177337646,24,22.6538190841675,23,21.8899326324463,22
19-Oct-2024 19:15:00,3.61698437482119,23.9596557617188,24,22.8449783325195,20,20.0027904510498,20,22.5543823242188,22,23.8808746337891,24,22.1129608154297,24,22.6470565795898,23,21.8996362686157,22
19-Oct-2024 19:30:00,3.49524687975645,23.9543762207031,24,22.7229537963867,20,20.0073051452637,20,22.5360908508301,22,23.8538818359375,24,22.1150054931641,24,22.6001768112183,23,21.9594030380249,22
19-Oct-2024 19:45:00,3.50177418801092,23.9304733276367,24,22.6176490783691,20,19.9978637695313,20,22.5011606216431,22,23.8112716674805,24,22.0788993835449,24,22.5915851593018,23,21.9860572814941,22
19-Oct-2024 20:00:00,3.5357666571935,23.9102764129639,24,22.6150302886963,20,20.0058250427246,20,22.497127532959,22,23.7615642547607,24,22.0800971984863,24,22.5790967941284,23,21.9962110519409,22
19-Oct-2024 20:15:00,3.49647743471207,23.8922958374023,24,22.6028919219971,20,20.0017147064209,20,22.4788188934326,22,23.7118701934814,24,22.0715656280518,24,22.5680980682373,23,21.959939956665,22
19-Oct-2024 20:30:00,3.50560323653683,23.8791313171387,24,22.5564384460449,20,20.0053482055664,20,22.4498882293701,22,23.6678657531738,24,22.0525665283203,24,22.5274391174316,23,21.9893112182617,22
19-Oct-2024 20:45:00,3.55159697388158,23.8520889282227,24,22.5654602050781,20,20.0030364990234,20,22.4532222747803,22,23.632381439209,24,22.0505542755127,24,22.5074625015259,23,21.988073348999,22
19-Oct-2024 21:00:00,0.825436665986975,24.040699005127,24,22.9217739105225,20,20.6521606445313,20,22.7462711334229,22,23.7928066253662,24,22.0712776184082,24,22.5037040710449,23,22.2572460174561,22
19-Oct-2024 21:15:00,0.0157933334509532,24.196928024292,24,23.2336730957031,20,21.0250148773193,20,22.9991655349731,22,24.0855484008789,24,22.2874736785889,24,22.6480693817139,23,22.6211547851563,22
19-Oct-2024 21:30:00,0.0157833334058523,24.2563591003418,24,23.3798561096191,20,21.24001121521,20,23.1356630325317,22,24.2619552612305,24,22.4372997283936,24,22.7076396942139,23,22.8539142608643,22
19-Oct-2024 21:45:00,0.0158258065461151,24.2875690460205,24,23.4919376373291,20,21.3831672668457,20,23.2393360137939,22,24.4242610931396,24,22.5406227111816,24,22.7688407897949,23,23.0175828933716,22
19-Oct-2024 22:00:00,0.0158354840692013,24.2870025634766,24,23.5791759490967,20,21.4978923797607,20,23.3266878128052,22,24.5496387481689,24,22.619556427002,24,22.8449544906616,23,23.1572885513306,22
19-Oct-2024 22:15:00,0.0159125002101064,24.2904109954834,24,23.6483898162842,20,21.5940933227539,20,23.4000844955444,22,24.6579780578613,24,22.6907081604004,24,22.9088096618652,23,23.2792530059814,22
19-Oct-2024 22:30:00,0.0159375002258457,24.2952518463135,24,23.6941471099854,20,21.6745834350586,20,23.464150428772,22,24.7578220367432,24,22.7552032470703,24,22.9479103088379,23,23.3684749603271,22
19-Oct-2024 22:45:00,0.0159625000669621,24.2962112426758,24,23.7468109130859,20,21.7453842163086,20,23.5215530395508,22,24.8448696136475,24,22.8066997528076,24,22.996111869812,23,23.4624853134155,22
19-Oct-2024 23:00:00,0.0158161289629436,24.3233833312988,24,23.7975902557373,20,21.8208694458008,20,23.576416015625,22,24.9376659393311,24,22.8572006225586,24,23.0298261642456,23,23.5671720504761,22
19-Oct-2024 23:15:00,0.0159312502946705,24.3230609893799,24,23.8444480895996,20,21.8855209350586,20,23.6261396408081,22,25.0119380950928,24,22.8980731964111,24,23.0646095275879,23,23.6577682495117,22
19-Oct-2024 23:30:00,0.0158545454456048,24.3478622436523,24,23.886157989502,20,21.944995880127,20,23.6727380752564,22,25.0819530487061,24,22.9450244903564,24,23.1127796173096,23,23.7154541015625,22
19-Oct-2024 23:45:00,0.0159200001507998,24.3638973236084,24,23.9205989837646,20,22.004695892334,20,23.7199211120605,22,25.1562843322754,24,22.9849510192871,24,23.1390724182129,23,23.7691698074341,22
20-Oct-2024 00:00:00,0.0158580647961747,24.3945178985596,24,23.9256858825684,20,22.0725212097168,20,23.7630605697632,22,25.2249221801758,24,23.0307426452637,24,23.168158531189,23,23.7838582992554,22
20-Oct-2024 00:15:00,0.0159903229965318,24.4038352966309,24,23.9205360412598,20,22.1154174804688,20,23.7940769195557,22,25.2835712432861,24,23.0525703430176,24,23.1907939910889,23,23.8000183105469,22
20-Oct-2024 00:30:00,0.0158709678798914,24.4056510925293,24,23.9491539001465,20,22.162036895752,20,23.8338146209717,22,25.3365154266357,24,23.0763244628906,24,23.2241649627686,23,23.8340082168579,22
20-Oct-2024 00:45:00,0.0158733335013191,24.4696865081787,24,24.0069179534912,20,22.266529083252,20,23.8917388916016,22,25.3923397064209,24,23.1023845672607,24,23.2628345489502,23,23.8817615509033,22
20-Oct-2024 01:00:00,0.0159300001338124,24.492582321167,24,24.0321636199951,20,22.3207397460938,20,23.9229574203491,22,25.4410209655762,24,23.1414318084717,24,23.3046932220459,23,23.9091100692749,22
20-Oct-2024 01:15:00,0.0158066666995486,24.4281997680664,24,24.0284576416016,20,22.317533493042,20,23.93958568573,22,25.4696636199951,24,23.1597175598145,24,23.3220663070679,23,23.9873208999634,22
20-Oct-2024 01:30:00,0.0158064514999428,24.4197807312012,24,24.0491676330566,20,22.3426132202148,20,23.964150428772,22,25.508337020874,24,23.1806297302246,24,23.3226346969604,23,24.054612159729,22
20-Oct-2024 01:45:00,0.0158600002527237,24.403564453125,24,24.0787982940674,20,22.373462677002,20,23.9902944564819,22,25.5470199584961,24,23.1975574493408,24,23.3449010848999,23,24.0984163284302,22
20-Oct-2024 02:00:00,0.0159193551348102,24.4340801239014,24,24.1061840057373,20,22.4246845245361,20,24.0228900909424,22,25.5857162475586,24,23.2083969116211,24,23.3730907440186,23,24.0791454315186,22
20-Oct-2024 02:15:00,0.015945454833634,24.4490661621094,24,24.1214179992676,20,22.4643802642822,20,24.0471363067627,22,25.6143817901611,24,23.2181529998779,24,23.3902816772461,23,24.0790386199951,22
20-Oct-2024 02:30:00,0.0159451614824995,24.4691524505615,24,24.1385383605957,20,22.5033016204834,20,24.0727367401123,22,25.6358833312988,24,23.2158374786377,24,23.4301748275757,23,24.0823736190796,22
20-Oct-2024 02:45:00,0.0158870969448359,24.4611339569092,24,24.1509456634521,20,22.5316028594971,20,24.097559928894,22,25.6616916656494,24,23.2277889251709,24,23.4471139907837,23,24.1030120849609,22
20-Oct-2024 03:00:00,0.0157633333156506,24.5218734741211,24,24.1571578979492,20,22.5848751068115,20,24.1270732879639,22,25.6946716308594,24,23.242280960083,24,23.4631490707398,23,24.1296463012695,22
20-Oct-2024 03:15:00,0.0158636365650278,24.5550003051758,24,24.1527271270752,20,22.6673393249512,20,24.1647214889526,22,25.7204856872559,24,23.2590885162354,24,23.503134727478,23,24.1588592529297,22
20-Oct-2024 03:30:00,0.0158666668459773,24.5598926544189,24,24.1662578582764,20,22.7049713134766,20,24.1949100494385,22,25.747745513916,24,23.2817440032959,24,23.5366621017456,23,24.2163887023926,22
20-Oct-2024 03:45:00,0.0158451612918608,24.5441341400146,24,24.172306060791,20,22.7453632354736,20,24.2205057144165,22,25.7893524169922,24,23.2946243286133,24,23.561224937439,23,24.2926063537598,22
20-Oct-2024 04:00:00,0.015929032597811,24.5272083282471,24,24.170280456543,20,22.7483139038086,20,24.2189378738403,22,25.780740737915,24,23.2892627716064,24,23.5740804672241,23,24.3119211196899,22
20-Oct-2024 04:15:00,0.0158161290831143,24.5211753845215,24,24.1698322296143,20,22.7629203796387,20,24.2285490036011,22,25.7879161834717,24,23.2862281799316,24,23.5982208251953,23,24.2822170257568,22
20-Oct-2024 04:30:00,0.015916129273753,24.5220260620117,24,24.1633968353271,20,22.7780113220215,20,24.2300119400024,22,25.7649593353271,24,23.2815456390381,24,23.6247577667236,23,24.2518472671509,22
20-Oct-2024 04:45:00,0.0158741936808632,24.4968566894531,24,24.1523208618164,20,22.7859706878662,20,24.2355089187622,22,25.7620887756348,24,23.2647266387939,24,23.6391086578369,23,24.2471876144409,22
20-Oct-2024 05:00:00,0.0157937500916887,24.4638290405273,24,24.1398696899414,20,22.775598526001,20,24.234429359436,22,25.747745513916,24,23.254451751709,24,23.6501579284668,23,24.2436761856079,22
20-Oct-2024 05:15:00,0.0157968749990687,24.4535312652588,24,24.1435317993164,20,22.7867851257324,20,24.2377882003784,22,25.7534828186035,24,23.2600059509277,24,23.6656284332275,23,24.2593727111816,22
20-Oct-2024 05:30:00,0.0159843754372559,24.4411354064941,24,24.1335258483887,20,22.7774524688721,20,24.2416715621948,22,25.7506122589111,24,23.2380714416504,24,23.6768989562988,23,24.2622385025024,22
20-Oct-2024 05:45:00,0.0158838712039494,24.425012588501,24,24.1445198059082,20,22.7937984466553,20,24.2494802474976,22,25.7233581542969,24,23.2423553466797,24,23.7019691467285,23,24.2819080352783,22
20-Oct-2024 06:00:00,0.0158000002585111,24.4759368896484,24,24.1604900360107,20,22.8282127380371,20,24.2730312347412,22,25.7391357421875,24,23.2474479675293,24,23.7124271392822,23,24.3429250717163,22
20-Oct-2024 06:15:00,0.015954838975543,24.4835472106934,24,24.1258163452148,20,22.8435192108154,20,24.284875869751,22,25.7491798400879,24,23.2490482330322,24,23.7280311584473,23,24.4055366516113,22
20-Oct-2024 06:30:00,0.0159483873435567,24.4410991668701,24,24.0892887115479,20,22.8450355529785,20,24.2901191711426,22,25.7491798400879,24,23.2564125061035,24,23.7343511581421,23,24.4297180175781,22
20-Oct-2024 06:45:00,0.015943333444496,24.4345836639404,24,24.0880031585693,20,22.8611145019531,20,24.2961101531982,22,25.7491798400879,24,23.2591514587402,24,23.7405633926392,23,24.3989315032959,22
20-Oct-2024 07:00:00,0.0158709680000621,24.4019775390625,24,24.0983924865723,20,22.8637104034424,20,24.3052959442139,22,25.759220123291,24,23.2632141113281,24,23.7449884414673,23,24.370906829834,22
20-Oct-2024 07:15:00,0.015923333602647,24.4342041015625,24,24.1137847900391,20,22.8823928833008,20,24.3234634399414,22,25.7377014160156,24,23.2645206451416,24,23.7494621276855,23,24.3586711883545,22
20-Oct-2024 07:30:00,0.0159466670205196,24.4173316955566,24,24.1262683868408,20,22.8909587860107,20,24.3309659957886,22,25.7563514709473,24,23.2704391479492,24,23.766900062561,23,24.3529672622681,22
20-Oct-2024 07:45:00,0.0158812500303611,24.4093856811523,24,24.1326427459717,20,22.891544342041,20,24.3424396514893,22,25.7721309661865,24,23.2711277008057,24,23.7792310714722,23,24.3924751281738,22
20-Oct-2024 08:00:00,0.0157935484763115,24.4201545715332,24,24.1464614868164,20,22.9152412414551,20,24.3585329055786,22,25.780740737915,24,23.271484375,24,23.7792329788208,23,24.4344234466553,22
20-Oct-2024 08:15:00,0.0158466666936874,24.3807373046875,24,24.1545486450195,20,22.9225692749023,20,24.3729219436646,22,25.8194885253906,24,23.2689266204834,24,23.7812814712524,23,24.457239151001,22
20-Oct-2024 08:30:00,0.0158483872730886,24.4041786193848,24,24.1680088043213,20,22.9504051208496,20,24.3923044204712,22,25.8065700531006,24,23.2699317932129,24,23.796124458313,23,24.5122928619385,22
20-Oct-2024 08:45:00,0.0159000001847744,24.4369850158691,24,24.1818046569824,20,22.9611797332764,20,24.4017992019653,22,25.8151798248291,24,23.2699146270752,24,23.7974624633789,23,24.5537090301514,22
20-Oct-2024 09:00:00,0.0157799999540051,24.4185581207275,24,24.1901054382324,20,22.9598522186279,20,24.4165086746216,22,25.8453273773193,24,23.2706527709961,24,23.8070774078369,23,24.5506172180176,22
20-Oct-2024 09:15:00,0.0158333332588275,24.4280967712402,24,24.1763916015625,20,22.9734764099121,20,24.4298887252808,22,25.8352756500244,24,23.2706489562988,24,23.8123722076416,23,24.5324964523315,22
20-Oct-2024 09:30:00,0.0157806450320828,24.4730758666992,24,24.1688938140869,20,23.0013961791992,20,24.4528017044067,22,25.8668556213379,24,23.2699890136719,24,23.819408416748,23,24.5260705947876,22
20-Oct-2024 09:45:00,0.0157516127031657,24.4563579559326,24,24.1660423278809,20,22.9993572235107,20,24.4716501235962,22,25.9084987640381,24,23.2628650665283,24,23.8255290985107,23,24.5216102600098,22
20-Oct-2024 10:00:00,0.0158645162178624,24.5328960418701,24,24.2255306243896,20,23.0386238098145,20,24.5007305145264,22,25.9084987640381,24,23.280969619751,24,23.8260183334351,23,24.5271034240723,22
20-Oct-2024 10:15:00,0.015830000055333,24.4723014831543,24,24.2575378417969,20,23.0369567871094,20,24.5253114700317,22,25.9716911315918,24,23.2808837890625,24,23.8443899154663,23,24.5314016342163,22
20-Oct-2024 10:30:00,0.0159200002749761,24.5315093994141,24,24.3181991577148,20,23.0745849609375,20,24.5619792938232,22,25.9961166381836,24,23.3036346435547,24,23.8501052856445,23,24.5468263626099,22
20-Oct-2024 10:45:00,0.0159400003030896,24.5809116363525,24,24.3851451873779,20,23.1028938293457,20,24.603551864624,22,26.0420989990234,24,23.3081550598145,24,23.8519420623779,23,24.623987197876,22
20-Oct-2024 11:00:00,0.0159375001094304,24.6044044494629,24,24.4424839019775,20,23.1392517089844,20,24.6460227966309,22,26.1010360717773,24,23.3147487640381,24,23.8658533096313,23,24.6749267578125,22
20-Oct-2024 11:15:00,0.0158366665244102,24.7115020751953,24,24.5281257629395,20,23.2000484466553,20,24.7011337280273,22,26.1643085479736,24,23.3334636688232,24,23.8739814758301,23,24.7156076431274,22
20-Oct-2024 11:30:00,0.0158548386947763,24.7821426391602,24,24.6037883758545,20,23.257417678833,20,24.7586050033569,22,26.2247314453125,24,23.3410835266113,24,23.8804512023926,23,24.7072086334229,22
20-Oct-2024 11:45:00,0.015936666727066,24.8490104675293,24,24.683765411377,20,23.3106555938721,20,24.8141489028931,22,26.2837352752686,24,23.3490676879883,24,23.8856954574585,23,24.6836929321289,22
20-Oct-2024 12:00:00,0.0159935488575889,24.9245281219482,24,24.7653656005859,20,23.3846092224121,20,24.8824071884155,22,26.3586044311523,24,23.3602924346924,24,23.8981552124023,23,24.6785068511963,22
20-Oct-2024 12:15:00,0.0158741938010339,24.9940567016602,24,24.8623962402344,20,23.4354476928711,20,24.9570646286011,22,26.4464797973633,24,23.3775100708008,24,23.9132480621338,23,24.7034358978271,22
20-Oct-2024 12:30:00,0.0159064518107522,25.0930290222168,24,24.9724349975586,20,23.5268440246582,20,25.0474681854248,22,26.5243091583252,24,23.3960723876953,24,23.9253492355347,23,24.7367811203003,22
20-Oct-2024 12:45:00,0.0158500001416542,25.1994132995606,24,25.1123542785645,20,23.6078033447266,20,25.1638717651367,22,26.6281547546387,24,23.4183349609375,24,23.9432573318481,23,24.7765846252441,22
20-Oct-2024 13:00:00,0.0159266669303179,25.3193187713623,24,25.2369251251221,20,23.7185592651367,20,25.2665519714355,22,26.7392845153809,24,23.454345703125,24,23.9629564285278,23,24.8292484283447,22
20-Oct-2024 13:15:00,0.0158818185780988,25.4189319610596,24,25.3385982513428,20,23.8112335205078,20,25.3594446182251,22,26.8664073944092,24,23.4795417785645,24,23.9787330627441,23,24.9322366714478,22
20-Oct-2024 13:30:00,0.015866666721801,25.5280437469482,24,25.4519386291504,20,23.9206638336182,20,25.4657077789307,22,26.9936370849609,24,23.5143375396729,24,24.0020160675049,23,24.9936208724976,22
20-Oct-2024 13:45:00,0.0158906250726432,25.6055793762207,24,25.5478057861328,20,24.024112701416,20,25.5764627456665,22,27.0833473205566,24,23.5508785247803,24,24.0206832885742,23,25.0532732009888,22
20-Oct-2024 14:00:00,0.0158484849627271,25.6726684570313,24,25.6431198120117,20,24.1171531677246,20,25.6692304611206,22,27.1847076416016,24,23.5843715667725,24,24.0465774536133,23,25.0551490783691,22
20-Oct-2024 14:15:00,0.0159096776718094,25.7400665283203,24,25.7362632751465,20,24.2064056396484,20,25.7614545822144,22,27.267297744751,24,23.6182327270508,24,24.0771255493164,23,25.0676889419556,22
20-Oct-2024 14:30:00,0.0158870971851772,25.8116455078125,24,25.8370361328125,20,24.2987957000732,20,25.8517770767212,22,27.3441410064697,24,23.6473503112793,24,24.0882892608643,23,25.0931816101074,22
20-Oct-2024 14:45:00,0.0158322580278881,25.8814640045166,24,25.912956237793,20,24.3894786834717,20,25.9461946487427,22,27.4471454620361,24,23.6697025299072,24,24.1011457443237,23,25.119194984436,22
20-Oct-2024 15:00:00,0.0158483870928326,25.9243545532227,24,25.974048614502,20,24.4738273620606,20,26.0300531387329,22,27.5182838439941,24,23.6900959014893,24,24.1161212921143,23,25.1517143249512,22
20-Oct-2024 15:15:00,0.0158406250993721,25.9702625274658,24,26.0417785644531,20,24.5611801147461,20,26.1171607971191,22,27.6199798583984,24,23.7282199859619,24,24.1450214385986,23,25.1810207366943,22
20-Oct-2024 15:30:00,0.0159121216698126,26.0177459716797,24,26.1070175170898,20,24.6491050720215,20,26.1980590820313,22,27.6955795288086,24,23.7565898895264,24,24.1652002334595,23,25.2461557388306,22
20-Oct-2024 15:45:00,0.0158322581480588,26.044849395752,24,26.1596584320068,20,24.7114734649658,20,26.2727508544922,22,27.7552165985107,24,23.7749099731445,24,24.1791257858276,23,25.3033094406128,22
20-Oct-2024 16:00:00,0.0158033333097895,26.0684547424316,24,26.1950645446777,20,24.7936553955078,20,26.3517847061157,22,27.8177909851074,24,23.7964763641357,24,24.2028427124023,23,25.3506336212158,22
20-Oct-2024 16:15:00,0.0158250001841225,26.1014633178711,24,26.2342529296875,20,24.8515224456787,20,26.4207439422607,22,27.8629264831543,24,23.8123474121094,24,24.2172574996948,23,25.3697052001953,22
20-Oct-2024 16:30:00,0.0158533334111174,26.1162242889404,24,26.2557964324951,20,24.9175052642822,20,26.4782886505127,22,27.9109878540039,24,23.8266754150391,24,24.2330369949341,23,25.3538579940796,22
20-Oct-2024 16:45:00,0.0158838710837787,26.102560043335,24,26.2682590484619,20,24.9722442626953,20,26.5338859558105,22,27.9590702056885,24,23.8452014923096,24,24.250039100647,23,25.3556804656982,22
20-Oct-2024 17:00:00,0.0159064516905815,26.0962696075439,24,26.2573280334473,20,25.0213203430176,20,26.5826110839844,22,27.9998817443848,24,23.8604049682617,24,24.2764558792114,23,25.3626480102539,22
20-Oct-2024 17:15:00,0.0158548386947763,26.0870532989502,24,26.2481269836426,20,25.0473651885986,20,26.6120367050171,22,28.0159206390381,24,23.8854694366455,24,24.2937431335449,23,25.3707637786865,22
20-Oct-2024 17:30:00,0.015777419411367,26.0831699371338,24,26.2285919189453,20,25.0856513977051,20,26.6314239501953,22,27.9809303283691,24,23.8923797607422,24,24.305079460144,23,25.3755607604981,22
20-Oct-2024 17:45:00,0.0157451613115207,26.0596466064453,24,26.1912803649902,20,25.109245300293,20,26.6507081985474,22,27.9532432556152,24,23.9032115936279,24,24.3125381469727,23,25.3634424209595,22
20-Oct-2024 18:00:00,0.0159064516304962,26.0263633728027,24,26.1607894897461,20,25.1221675872803,20,26.6595306396484,22,27.9270153045654,24,23.9138450622559,24,24.3276872634888,23,25.411919593811,22
20-Oct-2024 18:15:00,0.0158387098100878,25.97483253479,24,26.1107940673828,20,25.1219596862793,20,26.6533079147339,22,27.8789443969727,24,23.9167556762695,24,24.3405475616455,23,25.4455823898315,22
20-Oct-2024 18:30:00,0.0158100000272195,25.9322071075439,24,26.0663261413574,20,25.1184902191162,20,26.6363391876221,22,27.8381729125977,24,23.9185905456543,24,24.3489389419556,23,25.448205947876,22
20-Oct-2024 18:45:00,0.0158875003107823,25.8704700469971,24,25.9873676300049,20,25.1073570251465,20,26.6158618927002,22,27.7843208312988,24,24.0042514801025,22,24.3621635437012,23,25.4324617385864,22
20-Oct-2024 19:00:00,0.0157838709532253,25.8074760437012,24,25.8929500579834,20,25.0924015045166,20,26.5943593978882,22,27.7464847564697,24,24.056079864502,22,24.3713541030884,23,25.3999710083008,22
20-Oct-2024 19:15:00,0.0157193545732767,25.7521953582764,24,25.8257331848145,20,25.0775260925293,20,26.5639877319336,22,27.6970310211182,24,24.1078853607178,22,24.3841867446899,23,25.3628225326538,22
20-Oct-2024 19:30:00,0.0156799999065697,25.6944522857666,24,25.7748031616211,20,25.0614337921143,20,26.5289916992188,22,27.6490516662598,24,24.1417102813721,22,24.3790321350098,23,25.341157913208,22
20-Oct-2024 19:45:00,0.0156580644148973,25.6227245330811,24,25.7173862457275,20,25.0296039581299,20,26.5038681030273,22,27.6054496765137,24,24.1549625396729,22,24.3885536193848,23,25.3258113861084,22
20-Oct-2024 20:00:00,0.0158406249247491,25.5742683410645,24,25.6640090942383,20,25.0063190460205,20,26.4753484725952,22,27.5604095458984,24,24.1850891113281,22,24.3977899551392,23,25.3021965026855,22
20-Oct-2024 20:15:00,0.0157580643051094,25.5282344818115,24,25.6105785369873,20,24.973913192749,20,26.4521818161011,22,27.5269966125488,24,24.2075805664063,22,24.4048738479614,23,25.306734085083,22
20-Oct-2024 20:30:00,0.0157677417681102,25.4714889526367,24,25.5582103729248,20,24.9483261108398,20,26.418173789978,22,27.4892444610596,24,24.2160625457764,22,24.4060363769531,23,25.3561820983887,22
20-Oct-2024 20:45:00,0.0158709678798914,25.4302520751953,24,25.5129261016846,20,24.9174365997314,20,26.3892431259155,22,27.464563369751,24,24.2237987518311,22,24.4155263900757,23,25.3728523254395,22
20-Oct-2024 21:00:00,0.0158258064860298,25.3986015319824,24,25.4780616760254,20,24.8939781188965,20,26.3662748336792,22,27.4181251525879,24,24.2290649414063,22,24.4184045791626,23,25.3863658905029,22
20-Oct-2024 21:15:00,0.0158266665413976,25.4012565612793,24,25.450065612793,20,24.878044128418,20,26.3407974243164,22,27.394905090332,24,24.2421455383301,22,24.4146003723145,23,25.3451738357544,22
20-Oct-2024 21:30:00,0.0157483869622792,25.3672542572021,24,25.4062576293945,20,24.8492221832275,20,26.316460609436,22,27.3803997039795,24,24.23703956604,22,24.4274225234985,23,25.3165712356567,22
20-Oct-2024 21:45:00,0.015751612943507,25.3216304779053,24,25.3680953979492,20,24.8197555541992,20,26.2864999771118,22,27.3499393463135,24,24.234525680542,22,24.4319400787354,23,25.2862129211426,22
20-Oct-2024 22:00:00,0.0157032257486736,25.3034687042236,24,25.3373508453369,20,24.8009910583496,20,26.2657098770142,22,27.319486618042,24,24.2340126037598,22,24.4279460906982,23,25.2595510482788,22
20-Oct-2024 22:15:00,0.0158866667499145,25.280948638916,24,25.3180084228516,20,24.7836074829102,20,26.246111869812,22,27.2991886138916,24,24.2334880828857,22,24.4250602722168,23,25.251708984375,22
20-Oct-2024 22:30:00,0.015800000106295,25.2451992034912,24,25.2915515899658,20,24.7490882873535,20,26.2223587036133,22,27.290491104126,24,24.2365074157715,22,24.4329509735107,23,25.2427291870117,22
20-Oct-2024 22:45:00,0.0157677418882808,25.2244682312012,24,25.2589473724365,20,24.7267379760742,20,26.2043943405151,22,27.2614994049072,24,24.2343692779541,22,24.4346704483032,23,25.2748012542725,22
20-Oct-2024 23:00:00,0.0157935484162261,25.2227535247803,24,25.2430610656738,20,24.7113094329834,20,26.1912593841553,22,27.2383155822754,24,24.2083244323731,22,24.4414319992065,23,25.3329811096191,22
20-Oct-2024 23:15:00,0.015941935561357,25.2204437255859,24,25.2187232971191,20,24.6951065063477,20,26.1763200759888,22,27.225269317627,24,24.1663990020752,22,24.4392576217651,23,25.361554145813,22
20-Oct-2024 23:30:00,0.0159903228763611,25.1896648406982,24,25.1911315917969,20,24.6752529144287,20,26.1558027267456,22,27.2035388946533,24,24.1579399108887,22,24.4432563781738,23,25.3641529083252,22
20-Oct-2024 23:45:00,0.0158300001174212,25.1729431152344,24,25.1707324981689,20,24.6578426361084,20,26.1384925842285,22,27.1774635314941,24,24.1943244934082,22,24.4485940933228,23,25.3081340789795,22
21-Oct-2024 00:00:00,0.0159483873435567,25.1507549285889,24,25.1073989868164,20,24.6312522888184,20,26.1177959442139,22,27.160083770752,24,24.2135334014893,22,24.4483270645142,23,25.2735891342163,22
21-Oct-2024 00:15:00,0.0158750000409782,25.1523895263672,24,25.0556755065918,20,24.6218566894531,20,26.0999279022217,22,27.1542892456055,24,24.2196235656738,22,24.4451875686646,23,25.2477369308472,22
21-Oct-2024 00:30:00,0.0159225808156113,25.1145267486572,24,25.0320339202881,20,24.5982246398926,20,26.0749473571777,22,27.129674911499,24,24.2117729187012,22,24.4458236694336,23,25.2079010009766,22
21-Oct-2024 00:45:00,0.0158483872730886,25.1065425872803,24,25.03053855896,20,24.5747203826904,20,26.0588960647583,22,27.1195392608643,24,24.2342987060547,22,24.4526138305664,23,25.188102722168,22
21-Oct-2024 01:00:00,0.0159333334614833,25.0649356842041,24,25.0152072906494,20,24.5536231994629,20,26.0383968353271,22,27.0949268341064,24,24.1878070831299,22,24.4582262039185,23,25.1661100387573,22
