Time,AHU_Power,R1_Temp,R1_Setpiont,R2_Temp,R2_Setpiont,R3_Temp,R3_Setpiont,R4_Temp,R4_Setpiont,R5_Temp,R5_Setpiont,R6_Temp,R6_Setpiont,R7_Temp,R7_Setpiont,R8_Temp,R8_Setpiont
21-Oct-2024 01:15:00,0.0158666669080655,25.0455017089844,24,25.0002822875977,20,24.5381965637207,20,26.0227546691895,22,27.0891399383545,24,24.1472854614258,22,24.451621055603,23,25.2283840179443,22
21-Oct-2024 01:30:00,0.0158200001344085,25.0356826782227,24,24.998405456543,20,24.5267601013184,20,26.0142478942871,22,27.079008102417,24,24.1033058166504,22,24.4517126083374,23,25.2858228683472,22
21-Oct-2024 01:45:00,0.0159500003481905,25.0229396820068,24,24.9964981079102,20,24.5242977142334,20,25.9981117248535,22,27.0674247741699,24,24.0673313140869,22,24.4568061828613,23,25.2929821014404,22
21-Oct-2024 02:00:00,0.015840000162522,25.0328235626221,24,25.0101356506348,20,24.5151863098145,20,25.9940099716187,22,27.0572967529297,24,24.0390396118164,22,24.4584407806396,23,25.2727012634277,22
21-Oct-2024 02:15:00,0.0159066668401162,25.0206756591797,24,24.992166519165,20,24.4988803863525,20,25.9738845825195,22,27.0457191467285,24,24.0244617462158,22,24.4607219696045,23,25.2272872924805,22
21-Oct-2024 02:30:00,0.0158266667276621,25.0121688842773,24,24.9903984069824,20,24.475772857666,20,25.9677286148071,22,27.0399341583252,24,24.0120906829834,22,24.4722623825073,23,25.1805734634399,22
21-Oct-2024 02:45:00,0.0159666668623686,24.9965019226074,24,24.9806365966797,20,24.4554786682129,20,25.9550981521606,22,27.0428256988525,24,24.002462387085,22,24.4705514907837,23,25.1591567993164,22
21-Oct-2024 03:00:00,0.015880000218749,25.0071258544922,24,24.9872932434082,20,24.4565086364746,20,25.9500379562378,22,27.0355911254883,24,23.9974784851074,22,24.4787378311157,23,25.1519031524658,22
21-Oct-2024 03:15:00,0.0159133335575461,25.0122299194336,24,24.9812183380127,20,24.4459342956543,20,25.9362363815308,22,27.03125,24,23.9921779632568,22,24.4686298370361,23,25.1329135894775,22
21-Oct-2024 03:30:00,0.0160033337771893,24.9768810272217,24,24.9677772521973,20,24.4208908081055,20,25.9262647628784,22,27.0052070617676,24,23.9879131317139,22,24.4833755493164,23,25.144944190979,22
21-Oct-2024 03:45:00,0.0159600001449386,24.965799331665,24,24.9601459503174,20,24.4062938690186,20,25.9204111099243,22,27.0109977722168,24,23.9838066101074,22,24.488808631897,23,25.2323055267334,22
21-Oct-2024 04:00:00,0.0159866670146585,24.9503707885742,24,24.9154167175293,20,24.3975677490234,20,25.9121332168579,22,27.0052070617676,24,23.9760761260986,22,24.4799146652222,23,25.2560043334961,22
21-Oct-2024 04:15:00,0.0158800000324845,24.9395942687988,24,24.8861846923828,20,24.3733901977539,20,25.9060039520264,22,26.9994239807129,24,23.9745330810547,22,24.4996852874756,23,25.2650232315063,22
21-Oct-2024 04:30:00,0.0158451613519461,24.927282333374,24,24.8844966888428,20,24.3694725036621,20,25.8958559036255,22,26.9936370849609,24,23.9800796508789,22,24.5087223052979,23,25.2441186904907,22
21-Oct-2024 04:45:00,0.0159200002749761,24.9448261260986,24,24.8999996185303,20,24.3611965179443,20,25.8988733291626,22,26.9950847625732,24,23.9744510650635,22,24.5248250961304,23,25.2014846801758,22
21-Oct-2024 05:00:00,0.0158774195419204,24.9379119873047,24,24.9106025695801,20,24.3676319122314,20,25.8943185806274,22,26.9892959594727,24,23.9758014678955,22,24.5202789306641,23,25.1663589477539,22
21-Oct-2024 05:15:00,0.0158133332928022,24.9507465362549,24,24.9293670654297,20,24.358118057251,20,25.8923387527466,22,26.9936370849609,24,23.9768199920654,22,24.5372896194458,23,25.1483659744263,22
21-Oct-2024 05:30:00,0.015809677541256,24.9391021728516,24,24.9180927276611,20,24.3519020080566,20,25.887825012207,22,26.987850189209,24,23.9751663208008,22,24.5487432479858,23,25.1248359680176,22
21-Oct-2024 05:45:00,0.0157866666093469,24.9494915008545,24,24.9244956970215,20,24.3417339324951,20,25.8860454559326,22,26.983512878418,24,23.9801692962646,22,24.5597820281982,23,25.1179885864258,22
21-Oct-2024 06:00:00,0.0158741935606926,25.0308437347412,24,24.9618358612061,20,24.3908805847168,20,25.9060802459717,22,26.987850189209,24,23.9774627685547,22,24.5633563995361,23,25.1602325439453,22
21-Oct-2024 06:15:00,0.0159100001677871,25.10032081604,24,24.9682121276856,20,24.4040222167969,20,25.9251546859741,22,27.0240154266357,24,23.9892864227295,22,24.6032543182373,23,25.2411298751831,22
21-Oct-2024 06:30:00,0.0158533334732056,25.0931930541992,24,24.9709854125977,20,24.3918857574463,20,25.9177589416504,22,27.0298042297363,24,23.9974060058594,22,24.6131162643433,23,25.2657680511475,22
21-Oct-2024 06:45:00,0.0158718752209097,25.0944175720215,24,24.9724864959717,20,24.3793792724609,20,25.9129486083984,22,27.0225696563721,24,24.0055847167969,22,24.6283483505249,23,25.2738542556763,22
21-Oct-2024 07:00:00,0.015846666879952,25.0665454864502,24,24.9560451507568,20,24.3563385009766,20,25.896505355835,22,27.0081024169922,24,24.0157985687256,22,24.6363258361816,23,25.2357692718506,22
21-Oct-2024 07:15:00,0.0158900002638499,24.9642658233643,24,24.942310333252,20,24.3051013946533,20,25.8712549209595,22,26.9777278900146,24,24.0168342590332,22,24.6229686737061,23,25.2103958129883,22
21-Oct-2024 07:30:00,0.01587000011156,24.9648780822754,24,24.9486541748047,20,24.3148097991943,20,25.8717050552368,22,26.9719429016113,24,24.0182228088379,22,24.6090927124023,23,25.1812620162964,22
21-Oct-2024 07:45:00,0.0159000002088085,24.9872608184814,24,24.9227142333984,20,24.3176803588867,20,25.8797674179077,22,26.944465637207,24,24.0123558044434,22,24.5952463150024,23,25.1690292358398,22
21-Oct-2024 08:00:00,5.53751667477191,24.5859031677246,24,24.7761325836182,20,23.981559753418,20,25.6003274917603,22,26.8259468078613,24,23.9710998535156,22,24.5682249069214,23,24.8758544921875,22
21-Oct-2024 08:15:00,7.5078266620636,23.9198722839356,24,24.6711196899414,20,22.8072299957275,20,25.1751346588135,22,26.4378337860107,24,23.4996032714844,22,23.9122190475464,23,24.3771896362305,22
21-Oct-2024 08:30:00,7.6007257738421,23.3490676879883,24,24.4051513671875,20,21.3840980529785,20,24.5742359161377,22,25.7706985473633,24,22.3770503997803,22,22.9716396331787,23,23.5044956207275,22
21-Oct-2024 08:45:00,7.51951665878296,23.7497501373291,24,24.1679344177246,20,20.7890853881836,20,24.0992107391357,22,25.2006072998047,24,22.2081775665283,22,22.5263662338257,23,22.7195291519165,22
21-Oct-2024 09:00:00,7.48325161780081,24.0733222961426,24,24.0302715301514,20,20.5018196105957,20,23.7960014343262,22,24.7749423980713,24,22.0910987854004,22,22.4366970062256,23,22.2367973327637,22
21-Oct-2024 09:15:00,7.49635307490826,24.0781345367432,24,23.9442272186279,20,20.2965393066406,20,23.5847730636597,22,24.5396614074707,24,22.2836265563965,22,22.3205184936523,23,21.8121643066406,22
21-Oct-2024 09:30:00,7.48026774006505,23.9528007507324,24,23.9154663085938,20,20.1169395446777,20,23.4355802536011,22,24.4427738189697,24,22.5748062133789,22,22.5576200485229,23,21.3934669494629,22
21-Oct-2024 09:45:00,7.37372001012166,24.0054225921631,24,23.8114681243896,20,19.7909622192383,20,23.1072635650635,22,24.150972366333,24,22.3963432312012,22,23.1560802459717,23,21.8180065155029,22
21-Oct-2024 10:00:00,7.37362996737162,24.0642356872559,24,23.7753772735596,20,19.7274208068848,20,22.8409471511841,22,24.0855484008789,24,22.4986362457275,22,23.0954065322876,23,22.1288471221924,22
21-Oct-2024 10:15:00,7.35952425003052,23.9557685852051,24,24.1624355316162,20,19.8261756896973,20,23.1406145095825,22,23.9405517578125,24,22.5221385955811,22,22.9263048171997,23,22.0877304077148,22
21-Oct-2024 10:30:00,7.33239393523245,24.0200538635254,24,24.3185520172119,20,19.9267730712891,20,23.1430196762085,22,23.8212127685547,24,22.3894805908203,22,22.9553670883179,23,21.9544544219971,22
21-Oct-2024 10:45:00,7.27389674032888,24.0482215881348,24,24.4720840454102,20,19.96484375,20,23.1014413833618,22,23.9448146820068,24,22.3232002258301,22,22.8684577941895,23,21.8584079742432,22
21-Oct-2024 11:00:00,7.23431329727173,24.0029525756836,24,24.2907905578613,20,19.9869918823242,20,23.1091480255127,22,24.0443153381348,24,21.8824405670166,22,23.0757083892822,23,21.8143539428711,22
21-Oct-2024 11:15:00,7.29718000094096,23.992546081543,24,24.2690868377686,20,20.0281181335449,20,23.106390953064,22,23.9874534606934,24,22.1736679077148,22,23.1416254043579,23,21.8531656265259,22
21-Oct-2024 11:30:00,7.28537878845677,23.9767951965332,24,24.2032661437988,20,19.9897384643555,20,23.0654859542847,22,23.9959812164307,24,22.4615020751953,22,22.9344711303711,23,21.8492870330811,22
21-Oct-2024 11:45:00,7.25851213570797,24.02099609375,24,24.1882934570313,20,19.9847984313965,20,23.0592842102051,22,23.9675559997559,24,22.5705375671387,22,23.0111217498779,23,21.8179168701172,22
21-Oct-2024 12:00:00,7.1930366675059,23.9819622039795,24,24.1831607818604,20,19.9772853851318,20,23.0260124206543,22,23.9888744354248,24,22.4925231933594,22,22.8596792221069,23,21.8721351623535,22
21-Oct-2024 12:15:00,6.75364662806193,23.992919921875,24,24.0864582061768,20,19.9822120666504,20,23.0479202270508,22,24.010196685791,24,22.394718170166,22,22.7261877059937,23,21.8755598068237,22
21-Oct-2024 12:30:00,6.16890001296997,24.0118160247803,24,23.996223449707,20,19.9902629852295,20,23.040454864502,22,23.8964996337891,24,21.7382278442383,22,22.8544206619263,23,21.8900833129883,22
21-Oct-2024 12:45:00,5.4425129582805,23.9602527618408,24,23.9812679290771,20,20.00412940979,20,23.0463666915894,22,24.010196685791,24,21.4916820526123,22,22.8530931472778,23,21.9014921188354,22
21-Oct-2024 13:00:00,5.77138382388699,24.0350914001465,24,23.974588394165,20,19.9963264465332,20,23.0443735122681,22,24.0244140625,24,21.8063869476318,22,23.1345500946045,23,21.8785591125488,22
21-Oct-2024 13:15:00,6.69255621731281,23.9773769378662,24,23.9808387756348,20,20.0159645080566,20,23.0231552124023,22,24.0301017761231,24,21.9483070373535,22,23.0267009735107,23,21.9125099182129,22
21-Oct-2024 13:30:00,6.48362584267893,23.9943885803223,24,24.2537498474121,20,19.9901237487793,20,23.0227785110474,22,24.0073509216309,24,22.0051212310791,22,22.7453966140747,23,21.9927520751953,22
21-Oct-2024 13:45:00,5.81675667762756,23.9882659912109,24,24.5427837371826,20,20.0023536682129,20,23.0481786727905,22,24.0045108795166,24,22.2670516967773,22,22.8791646957397,23,21.9806356430054,22
21-Oct-2024 14:00:00,6.69709005355835,23.9480094909668,24,24.6362724304199,20,19.9928035736084,20,22.9882354736328,22,23.9846115112305,24,21.8690567016602,22,23.0128107070923,23,21.9210052490234,22
21-Oct-2024 14:15:00,6.36010333697001,24.0081119537354,24,24.5372943878174,20,19.9928874969482,20,23.0041923522949,22,24.018726348877,24,21.8116607666016,22,22.9858818054199,23,21.9019374847412,22
21-Oct-2024 14:30:00,6.06257669130961,24.0023307800293,24,24.6940460205078,20,20.0136032104492,20,22.9842052459717,22,24.0059318542481,24,22.0154819488525,22,22.8439750671387,23,21.8271389007568,22
21-Oct-2024 14:45:00,6.12727333704631,23.9771156311035,24,24.6471271514893,20,20.0024299621582,20,22.9693603515625,22,23.9348678588867,24,21.9946384429932,22,22.8660917282104,23,21.8566522598267,22
21-Oct-2024 15:00:00,5.83918750286102,24.0075569152832,24,24.7031135559082,20,20.0006866455078,20,22.9597826004028,22,24.028678894043,24,22.0056705474854,22,22.9344186782837,23,21.8267507553101,22
21-Oct-2024 15:15:00,6.05087995529175,24.0771999359131,24,24.8049468994141,20,19.9957580566406,20,22.936146736145,22,24.0016670227051,24,21.9875316619873,22,22.9122905731201,23,21.8489828109741,22
21-Oct-2024 15:30:00,6.23311328887939,23.9848213195801,24,24.6895122528076,20,19.9578399658203,20,22.9216461181641,22,24.0158805847168,24,22.0041694641113,22,22.909740447998,23,21.8996019363403,22
21-Oct-2024 15:45:00,6.30712334314982,23.978874206543,24,24.5266551971436,20,19.9766445159912,20,22.9073696136475,22,24.0173053741455,24,22.0007724761963,22,22.9198226928711,23,21.9418439865112,22
21-Oct-2024 16:00:00,6.48671332995097,24.069938659668,24,24.3149013519287,20,19.9958038330078,20,22.9065504074097,22,23.9490795135498,24,21.9912166595459,22,22.9285640716553,23,21.8897943496704,22
21-Oct-2024 16:15:00,5.96531003316244,23.9707431793213,24,24.1713981628418,20,19.9948806762695,20,22.8939943313599,22,23.9846115112305,24,21.999792098999,22,22.9128293991089,23,21.8682622909546,22
21-Oct-2024 16:30:00,5.88090332349141,24.0179557800293,24,24.0968494415283,20,19.9884166717529,20,22.8734483718872,22,24.0386295318604,24,22.0136165618896,22,22.911021232605,23,21.8559465408325,22
21-Oct-2024 16:45:00,6.58921996752421,23.9773483276367,24,24.0299797058106,20,19.9893379211426,20,22.8665065765381,22,24.0201473236084,24,22.0402336120606,22,22.9234848022461,23,21.895788192749,22
21-Oct-2024 17:00:00,6.2326366742452,23.9913787841797,24,23.9673614501953,20,19.9972343444824,20,22.8314666748047,22,23.9917182922363,24,21.9937896728516,22,22.909722328186,23,21.9353342056274,22
21-Oct-2024 17:15:00,5.81778670946757,23.9927024841309,24,23.9151229858398,20,20.0628242492676,20,22.8313550949097,22,24.010196685791,24,22.0120849609375,22,22.9338216781616,23,21.9898920059204,22
21-Oct-2024 17:30:00,5.83433866500854,23.9848518371582,24,23.8785972595215,20,19.983268737793,20,22.7970066070557,22,23.954761505127,24,21.9489231109619,22,22.9389591217041,23,21.9818706512451,22
21-Oct-2024 17:45:00,5.56536334355672,24.0281066894531,24,23.8309936523438,20,19.9998683929443,20,22.78551197052,22,24.010196685791,24,21.9886531829834,22,22.9299001693726,23,22.0160665512085,22
21-Oct-2024 18:00:00,5.74132669766744,24.0059604644775,24,23.7991065979004,20,19.9918556213379,20,22.7674779891968,22,24.0130405426025,24,21.980770111084,22,22.9160633087158,23,21.949499130249,22
21-Oct-2024 18:15:00,5.65172335306803,23.9935894012451,24,23.7698669433594,20,20.0080108642578,20,22.763916015625,22,23.9519214630127,24,21.966724395752,22,22.9224910736084,23,21.8409700393677,22
21-Oct-2024 18:30:00,5.26338666280111,24.0040645599365,24,23.7113647460938,20,19.9980964660645,20,22.7370719909668,22,24.0030899047852,24,22.0069522857666,22,22.9199304580688,23,21.7620735168457,22
21-Oct-2024 18:45:00,5.02429666519165,24.001880645752,24,23.6836090087891,20,20.000602722168,20,22.718053817749,22,23.9760837554932,24,21.9925956726074,22,22.901686668396,23,21.7385749816895,22
21-Oct-2024 19:00:00,4.72407416374453,23.9803142547607,24,23.6185760498047,20,19.9903125762939,20,22.705509185791,22,24.028678894043,24,21.9841384887695,22,22.9432945251465,23,21.7882652282715,22
21-Oct-2024 19:15:00,4.49874516456358,23.9895305633545,24,23.5303802490234,20,20.0052947998047,20,22.6820344924927,22,23.9504985809326,24,22.0269546508789,22,22.9358005523682,23,21.8985319137573,22
21-Oct-2024 19:30:00,4.22664545521592,24.0046882629395,24,23.476282119751,20,19.9972095489502,20,22.6678113937378,22,23.9945602416992,24,21.9740753173828,22,22.9317131042481,23,22.0051879882813,22
21-Oct-2024 19:45:00,4.30255997975667,23.9847087860107,24,23.4425468444824,20,19.9946784973145,20,22.6610546112061,22,24.0329418182373,24,21.9982376098633,22,22.9127254486084,23,22.0212879180908,22
21-Oct-2024 20:00:00,4.44147277600838,23.9706382751465,24,23.4288539886475,20,19.9956169128418,20,22.6430311203003,22,23.9703960418701,24,21.9754867553711,22,22.899959564209,23,22.0259952545166,22
21-Oct-2024 20:15:00,4.34689334233602,23.9662895202637,24,23.4058265686035,20,19.9973163604736,20,22.6207304000854,22,24.0045108795166,24,21.9997673034668,22,22.8559885025024,23,21.996527671814,22
21-Oct-2024 20:30:00,4.39644001324972,23.998233795166,24,23.3652820587158,20,20.0045623779297,20,22.5972623825073,22,24.010196685791,24,21.9870929718018,22,22.8453512191772,23,21.9454364776611,22
21-Oct-2024 20:45:00,4.48644663492839,23.9913711547852,24,23.3498077392578,20,19.9965534210205,20,22.592432975769,22,24.0372066497803,24,22.031042098999,22,22.8522787094116,23,21.8768014907837,22
21-Oct-2024 21:00:00,4.42502255593577,23.9987144470215,24,23.3421821594238,20,19.9870452880859,20,22.575514793396,22,23.9618721008301,24,21.994291305542,22,22.856409072876,23,21.8399419784546,22
21-Oct-2024 21:15:00,4.0829709499113,23.991886138916,24,23.2979774475098,20,20.0051155090332,20,22.560001373291,22,24.0116195678711,24,22.0028953552246,22,22.8248243331909,23,21.8822193145752,22
21-Oct-2024 21:30:00,4.02986128868595,23.9864711761475,24,23.2865810394287,20,20.0014686584473,20,22.5502662658691,22,23.9974021911621,24,21.9841899871826,22,22.8056879043579,23,21.9308443069458,22
21-Oct-2024 21:45:00,3.87773868345445,23.9807739257813,24,23.2048358917236,20,19.9984302520752,20,22.5318880081177,22,23.956184387207,24,21.9918060302734,22,22.8023767471314,23,21.9603357315063,22
21-Oct-2024 22:00:00,0.734593544936469,24.1909561157227,24,23.6226825714111,20,20.7143402099609,20,22.8767700195313,22,24.2534160614014,24,22.3236198425293,22,22.7743101119995,23,22.2913036346436,22
21-Oct-2024 22:15:00,0.0157529411508757,24.3545150756836,24,23.9457759857178,20,21.1247940063477,20,23.1501884460449,22,24.6337394714356,24,22.6841278076172,22,22.913272857666,23,22.714017868042,22
21-Oct-2024 22:30:00,0.0157580643651947,24.4361343383789,24,24.1262474060059,20,21.3605346679688,20,23.3164005279541,22,24.9005432128906,24,22.9353046417236,22,23.0041399002075,23,22.9940223693848,22
21-Oct-2024 22:45:00,0.0159900001560648,24.4526653289795,24,24.2310295104981,20,21.4997978210449,20,23.4318838119507,22,25.0948162078857,24,23.1147384643555,22,23.0938816070557,23,23.200403213501,22
21-Oct-2024 23:00:00,0.0158121212188042,24.4596195220947,24,24.3265647888184,20,21.6258354187012,20,23.5334644317627,22,25.2478065490723,24,23.3235511779785,22,23.1637649536133,23,23.3258972167969,22
21-Oct-2024 23:15:00,0.0158593750675209,24.4876556396484,24,24.4148979187012,20,21.7379322052002,20,23.6246738433838,22,25.4009304046631,24,23.4987907409668,22,23.2091417312622,23,23.4615297317505,22
21-Oct-2024 23:30:00,0.0158166665583849,24.5084838867188,24,24.4874649047852,20,21.8404331207275,20,23.6977586746216,22,25.5255279541016,24,23.6453247070313,22,23.2517395019531,23,23.5728597640991,22
21-Oct-2024 23:45:00,0.0158133334169785,24.5290012359619,24,24.5640907287598,20,21.9334487915039,20,23.7685470581055,22,25.6401824951172,24,23.7621040344238,22,23.2977857589722,23,23.6702566146851,22
22-Oct-2024 00:00:00,0.0158466668178638,24.5402145385742,24,24.6251029968262,20,22.0199413299561,20,23.8293609619141,22,25.6961059570313,24,23.8739967346191,22,23.3148574829102,23,23.7272491455078,22
22-Oct-2024 00:15:00,0.0157499998187025,24.552490234375,24,24.683837890625,20,22.1030197143555,20,23.8949117660522,22,25.7563514709473,24,23.9751167297363,22,23.3348913192749,23,23.7767152786255,22
22-Oct-2024 00:30:00,0.0158133334480226,24.5876159667969,24,24.7440567016602,20,22.173999786377,20,23.9521884918213,22,25.8051376342773,24,24.0610637664795,22,23.3672256469727,23,23.8497657775879,22
22-Oct-2024 00:45:00,0.0158866669982672,24.6051445007324,24,24.7989273071289,20,22.2379493713379,20,24.0065631866455,22,25.8797779083252,24,24.1124572753906,22,23.4043111801147,23,23.9514999389648,22
22-Oct-2024 01:00:00,0.0157896550693389,24.6316967010498,24,24.8513317108154,20,22.3126049041748,20,24.0650053024292,22,25.9271640777588,24,24.1647872924805,22,23.4398889541626,23,24.0448331832886,22
22-Oct-2024 01:15:00,0.0159066670263807,24.6252517700195,24,24.8943519592285,20,22.3728618621826,20,24.1115674972534,22,25.981746673584,24,24.2153224945068,22,23.4803199768066,23,24.0803298950195,22
22-Oct-2024 01:30:00,0.0159366666649779,24.6489715576172,24,24.93678855896,20,22.4417228698731,20,24.1638107299805,22,26.0320377349854,24,24.2571926116943,22,23.5435266494751,23,24.092658996582,22
22-Oct-2024 01:45:00,0.0159233335405588,24.6631469726563,24,24.9418811798096,20,22.5051651000977,20,24.2118272781372,22,26.0737190246582,24,24.2925777435303,22,23.5805826187134,23,24.127121925354,22
22-Oct-2024 02:00:00,0.0158900002017617,24.6725006103516,24,24.9472026824951,20,22.562967300415,20,24.2591409683228,22,26.1786918640137,24,24.363697052002,22,23.6219615936279,23,24.1662979125977,22
22-Oct-2024 02:15:00,0.0159228572888034,24.6878547668457,24,24.9712543487549,20,22.6191368103027,20,24.2989845275879,22,26.1973934173584,24,24.4132995605469,22,23.663462638855,23,24.2083072662354,22
22-Oct-2024 02:30:00,0.015950000161926,24.6932334899902,24,25.0398368835449,20,22.6643657684326,20,24.3358964920044,22,26.2348022460938,24,24.4305782318115,22,23.7074012756348,23,24.243091583252,22
22-Oct-2024 02:45:00,0.0158766667669018,24.7269382476807,24,25.0750331878662,20,22.7280120849609,20,24.382794380188,22,26.2779769897461,24,24.3860492706299,22,23.7416505813599,23,24.2737407684326,22
22-Oct-2024 03:00:00,0.0158733335013191,24.7429237365723,24,25.1074733734131,20,22.7688827514648,20,24.4145679473877,22,26.31396484375,24,24.4456691741943,22,23.7713317871094,23,24.3465814590454,22
22-Oct-2024 03:15:00,0.0158575756870436,24.7634468078613,24,25.1457061767578,20,22.8273334503174,20,24.4524097442627,22,26.3600444793701,24,24.4866714477539,22,23.8113803863525,23,24.4222984313965,22
22-Oct-2024 03:30:00,0.0159133336196343,24.7594699859619,24,25.1599750518799,20,22.8621215820313,20,24.4856290817261,22,26.4003715515137,24,24.5119857788086,22,23.8341569900513,23,24.4726104736328,22
22-Oct-2024 03:45:00,0.0158031249302439,24.7792358398438,24,25.1979179382324,20,22.9138908386231,20,24.5206480026245,22,26.4320697784424,24,24.5265693664551,22,23.8558101654053,23,24.4671030044556,22
22-Oct-2024 04:00:00,0.0158645163380331,24.772762298584,24,25.214527130127,20,22.9487133026123,20,24.555983543396,22,26.4565658569336,24,24.5439586639404,22,23.8875665664673,23,24.4551305770874,22
22-Oct-2024 04:15:00,0.0158419355509743,24.778621673584,24,25.2379112243652,20,22.9939422607422,20,24.5849370956421,22,26.4925956726074,24,24.5691184997559,22,23.938289642334,23,24.4501991271973,22
22-Oct-2024 04:30:00,0.0158483873932592,24.8165550231934,24,25.2531318664551,20,23.0249481201172,20,24.6185808181763,22,26.5171031951904,24,24.4323711395264,22,23.9821014404297,23,24.4871597290039,22
22-Oct-2024 04:45:00,0.015823333337903,24.8233108520508,24,25.2726097106934,20,23.0578994750977,20,24.6479072570801,22,26.5430564880371,24,24.3560256958008,22,24.0190734863281,23,24.530873298645,22
22-Oct-2024 05:00:00,0.0157727271205548,24.8331546783447,24,25.2861309051514,20,23.0876750946045,20,24.6815900802612,22,26.5646858215332,24,24.311206817627,22,24.0481510162354,23,24.5628328323364,22
22-Oct-2024 05:15:00,0.015783333281676,24.8376865386963,24,25.306188583374,20,23.1283111572266,20,24.7088966369629,22,26.5920867919922,24,24.2867641448975,22,24.0828924179077,23,24.5998592376709,22
22-Oct-2024 05:30:00,0.015777419411367,24.8531494140625,24,25.3193874359131,20,23.1635513305664,20,24.7424783706665,22,26.6238231658936,24,24.2553653717041,22,24.1137571334839,23,24.6759462356567,22
22-Oct-2024 05:45:00,0.0158258064559871,24.8821811676025,24,25.3387756347656,20,23.1863574981689,20,24.7671041488647,22,26.6526794433594,24,24.2383213043213,22,24.14573097229,23,24.7300853729248,22
22-Oct-2024 06:00:00,0.0158483872130033,24.9300708770752,24,25.377893447876,20,23.2707424163818,20,24.8038511276245,22,26.6728839874268,24,24.2275104522705,22,24.1834278106689,23,24.7658309936523,22
22-Oct-2024 06:15:00,0.0158437500358559,24.976053237915,24,25.3919525146484,20,23.3569049835205,20,24.8633995056152,22,26.6699981689453,24,24.2269535064697,22,24.2258214950562,23,24.7458925247192,22
22-Oct-2024 06:30:00,0.0158193548240008,24.9680480957031,24,25.3529663085938,20,23.3812084197998,20,24.8788137435913,22,26.7104148864746,24,24.2243156433106,22,24.2463579177856,23,24.7314968109131,22
22-Oct-2024 06:45:00,0.0157666665191452,24.97216796875,24,25.328987121582,20,23.4017601013184,20,24.9005737304688,22,26.7205181121826,24,24.2150764465332,22,24.2685699462891,23,24.7387380599976,22
22-Oct-2024 07:00:00,0.0157700000951688,24.9557800292969,24,25.3297500610352,20,23.3998470306396,20,24.9110250473023,22,26.7364006042481,24,24.2107524871826,22,24.2983779907227,23,24.7668342590332,22
22-Oct-2024 07:15:00,0.0158156252000481,24.9043979644775,24,25.3388023376465,20,23.3546142578125,20,24.9111938476563,22,26.7493953704834,24,24.2060413360596,22,24.2965326309204,23,24.7768964767456,22
22-Oct-2024 07:30:00,0.0157999999937601,24.9396190643311,24,25.3798446655273,20,23.3821334838867,20,24.9345417022705,22,26.7522850036621,24,24.1880378723145,22,24.295618057251,23,24.7982864379883,22
22-Oct-2024 07:45:00,0.0157399999598662,24.9910850524902,24,25.4303970336914,20,23.4117298126221,20,24.9581594467163,22,26.788387298584,24,24.1749515533447,22,24.2944631576538,23,24.8643646240234,22
22-Oct-2024 08:00:00,5.62814331396172,24.4622650146484,24,25.3703651428223,20,23.235258102417,20,24.7609748840332,22,26.6238231658936,24,23.9779739379883,22,24.2003746032715,23,24.5836639404297,22
22-Oct-2024 08:15:00,7.50814669926961,23.6807613372803,24,25.2330722808838,20,21.7579498291016,20,24.2789297103882,22,26.1053485870361,24,23.2109241485596,22,23.3533115386963,23,23.9798393249512,22
22-Oct-2024 08:30:00,7.55605943500996,23.4910869598389,24,24.9498062133789,20,20.7295589447021,20,23.7269039154053,22,25.4066562652588,24,22.1767864227295,22,22.3354444503784,23,23.0231647491455,22
22-Oct-2024 08:45:00,7.4813096907831,23.8575286865234,24,24.7507934570313,20,20.2739448547363,20,23.3705139160156,22,24.9191055297852,24,21.7139797210693,22,21.986439704895,23,22.3911409378052,22
22-Oct-2024 09:00:00,7.44046001434326,24.0254669189453,24,24.5987033843994,20,19.9647064208984,20,23.1015024185181,22,24.5881195068359,24,21.6295700073242,22,22.6997451782227,23,22.0163011550903,22
22-Oct-2024 09:15:00,7.45704999566078,24.0721893310547,24,24.4961624145508,20,19.7916374206543,20,22.6731691360474,22,24.4442024230957,24,21.9336013793945,22,23.1155023574829,23,21.7749700546265,22
22-Oct-2024 09:30:00,7.45350664456685,24.0123195648193,24,24.4204807281494,20,19.7415332794189,20,22.9121723175049,22,24.2946872711182,24,21.9442348480225,22,23.1443395614624,23,21.3962669372559,22
22-Oct-2024 09:45:00,7.29153633117676,23.944149017334,24,24.2764320373535,20,19.7808151245117,20,22.970103263855,22,23.9277591705322,24,21.7883129119873,22,23.0232448577881,23,21.9839696884155,22
22-Oct-2024 10:00:00,7.20327500998974,24.0921630859375,24,24.1705665588379,20,19.948616027832,20,22.9366445541382,22,23.7374267578125,24,22.0062561035156,22,22.8865480422974,23,22.0807704925537,22
22-Oct-2024 10:15:00,7.07760996818543,23.9767780303955,24,24.0514087677002,20,19.9716968536377,20,22.8839883804321,22,24.0656433105469,24,22.0150165557861,22,22.7785367965698,23,22.0724859237671,22
22-Oct-2024 10:30:00,7.11939141409738,23.9959564208984,24,24.0505599975586,20,19.9922790527344,20,22.874716758728,22,23.9959812164307,24,22.0124759674072,22,22.7498950958252,23,21.957202911377,22
22-Oct-2024 10:45:00,7.12393030975804,23.9842300415039,24,23.9771213531494,20,19.994384765625,20,22.863676071167,22,24.0002460479736,24,21.9787406921387,22,22.8143672943115,23,21.745719909668,22
22-Oct-2024 11:00:00,7.12419677549793,23.9542465209961,24,23.9732818603516,20,20.0014190673828,20,22.8350458145142,22,23.9931392669678,24,22.0092144012451,22,22.7556238174438,23,21.638726234436,22
22-Oct-2024 11:15:00,7.08116473871119,24.0416812896729,24,23.912712097168,20,19.9806213378906,20,22.8352355957031,22,24.0130405426025,24,22.0015525817871,22,22.7866516113281,23,21.6539831161499,22
22-Oct-2024 11:30:00,6.16843525101157,23.9625644683838,24,23.8792572021484,20,19.9842758178711,20,22.8293943405151,22,23.9931392669678,24,22.0207042694092,22,22.8760032653809,23,21.73655128479,22
22-Oct-2024 11:45:00,4.44442494213581,24.0274143218994,24,23.9208068847656,20,20.0224304199219,20,22.847146987915,22,23.9874534606934,24,21.9820747375488,22,22.9220790863037,23,21.8908996582031,22
22-Oct-2024 12:00:00,4.15165627002716,23.9375629425049,24,23.92333984375,20,20.0126190185547,20,22.8738040924072,22,23.9817676544189,24,21.9616718292236,22,22.8734483718872,23,22.0008583068848,22
22-Oct-2024 12:15:00,4.26378437876701,24.0871429443359,24,23.9581413269043,20,20.0077362060547,20,22.8593702316284,22,24.0414695739746,24,22.0418815612793,22,22.885838508606,23,22.0303516387939,22
22-Oct-2024 12:30:00,5.2864968329668,24.0127582550049,24,23.9479084014893,20,20.0065040588379,20,22.8838338851929,22,23.9760837554932,24,21.9800815582275,22,22.8656978607178,23,22.0615901947021,22
22-Oct-2024 12:45:00,5.71016974882646,24.0433654785156,24,24.0010204315186,20,20.0058479309082,20,22.9058570861816,22,24.0073509216309,24,21.9932880401611,22,22.8845987319946,23,22.0033588409424,22
22-Oct-2024 13:00:00,6.28999999364217,23.989128112793,24,24.0433387756348,20,20.0032234191895,20,22.9038906097412,22,23.9817676544189,24,22.0078125,22,22.93616771698,23,21.8743953704834,22
22-Oct-2024 13:15:00,6.33854670524597,24.0198020935059,24,24.0399780273438,20,20.008659362793,20,22.8917217254639,22,24.018726348877,24,22.0200653076172,22,22.9674701690674,23,21.7725915908813,22
22-Oct-2024 13:30:00,6.22703436017036,23.9947052001953,24,24.0347194671631,20,19.9982566833496,20,22.8941593170166,22,23.9931392669678,24,22.0054817199707,22,23.0039033889771,23,21.799129486084,22
22-Oct-2024 13:45:00,5.98179666201274,23.9823398590088,24,24.0365104675293,20,20.002742767334,20,22.9030303955078,22,24.0244140625,24,22.0368423461914,22,22.9711856842041,23,21.8214721679688,22
22-Oct-2024 14:00:00,6.03951289576869,24.039041519165,24,24.1031455993652,20,19.9671478271484,20,22.8942899703979,22,24.010196685791,24,22.128833770752,22,22.9742412567139,23,21.8474130630493,22
22-Oct-2024 14:15:00,6.33457334836324,23.9594497680664,24,24.3213310241699,20,19.9749450683594,20,22.8794469833374,22,23.977502822876,24,22.0203857421875,22,22.9865293502808,23,21.9200162887573,22
22-Oct-2024 14:30:00,6.46340335210164,23.9665336608887,24,24.4713382720947,20,19.9934806823731,20,22.8724927902222,22,23.9647121429443,24,22.0486221313477,22,22.9686613082886,23,21.9871940612793,22
22-Oct-2024 14:45:00,6.46606667836507,23.8823356628418,24,24.5527839660645,20,20.0116672515869,20,22.8599214553833,22,24.0215702056885,24,21.9749450683594,22,22.9046106338501,23,22.0517730712891,22
22-Oct-2024 15:00:00,6.86940322383758,24.1104583740234,24,24.8273010253906,20,20.0197067260742,20,22.8720417022705,22,24.0158805847168,24,21.9410552978516,22,23.0682668685913,23,22.0205001831055,22
22-Oct-2024 15:15:00,7.11052499711514,23.9851932525635,24,24.6084671020508,20,20.0539608001709,20,22.8654632568359,22,24.0158805847168,24,22.0350704193115,22,23.1379899978638,23,21.9356126785278,22
22-Oct-2024 15:30:00,7.16573335185196,24.0096397399902,24,24.5649948120117,20,20.0169334411621,20,22.849271774292,22,23.9590263366699,24,22.0213317871094,22,23.0452671051025,23,21.8570642471314,22
22-Oct-2024 15:45:00,7.09656772305889,23.9066772460938,24,24.4108333587646,20,19.9689540863037,20,22.8259134292603,22,24.0087738037109,24,21.941535949707,22,22.9338159561157,23,21.8589935302734,22
22-Oct-2024 16:00:00,7.01552427176273,24.0114212036133,24,24.2007255554199,20,19.9447174072266,20,22.8231058120728,22,23.9789237976074,24,21.9725456237793,22,22.9424953460693,23,21.854832649231,22
22-Oct-2024 16:15:00,6.70608124136925,24.0242328643799,24,24.1207942962646,20,19.991548538208,20,22.8232803344727,22,24.0244140625,24,21.9807968139648,22,22.9633026123047,23,21.8318376541138,22
22-Oct-2024 16:30:00,6.83633028377186,23.904655456543,24,24.05029296875,20,20.0144424438477,20,22.8057947158813,22,24.0357856750488,24,21.9848728179932,22,22.9317245483398,23,21.8342313766479,22
22-Oct-2024 16:45:00,6.9655375033617,23.9493179321289,24,24.0312614440918,20,19.9913597106934,20,22.792781829834,22,23.9760837554932,24,22.0154685974121,22,22.9107093811035,23,21.8602333068848,22
22-Oct-2024 17:00:00,6.7534300327301,24.0581321716309,24,23.9833450317383,20,19.9865055084229,20,22.7911977767944,22,23.9590263366699,24,22.0025215148926,22,22.8962411880493,23,21.8992233276367,22
22-Oct-2024 17:15:00,6.36351002057393,23.9875335693359,24,23.9580612182617,20,20.0684719085693,20,22.7959594726563,22,23.9945602416992,24,22.0663585662842,22,22.8329677581787,23,21.9616804122925,22
22-Oct-2024 17:30:00,6.75539333025614,24.0229301452637,24,23.9195499420166,20,19.9724922180176,20,22.7721967697144,22,23.9803447723389,24,21.9588718414307,22,22.9205656051636,23,21.9210968017578,22
22-Oct-2024 17:45:00,6.37444663047791,24.0167274475098,24,23.8765449523926,20,19.9905052185059,20,22.7480010986328,22,24.0059318542481,24,22.0127658843994,22,22.9387092590332,23,21.8032445907593,22
22-Oct-2024 18:00:00,6.0815699895223,23.9611358642578,24,23.8628063201904,20,19.9910297393799,20,22.7299118041992,22,23.9490795135498,24,22.0090045928955,22,22.9489440917969,23,21.7770404815674,22
22-Oct-2024 18:15:00,5.51569680869579,24.0347766876221,24,23.8009262084961,20,19.993595123291,20,22.7070283889771,22,23.9974021911621,24,22.0319290161133,22,22.950047492981,23,21.7672920227051,22
22-Oct-2024 18:30:00,5.11448383331299,23.952278137207,24,23.7951393127441,20,19.9977741241455,20,22.6991481781006,22,24.0073509216309,24,21.9459571838379,22,22.9407138824463,23,21.8207454681396,22
22-Oct-2024 18:45:00,4.81822188198566,24.0040493011475,24,23.7457180023193,20,19.9912910461426,20,22.6687316894531,22,24.014461517334,24,21.9568824768066,22,22.9357719421387,23,21.9109115600586,22
22-Oct-2024 19:00:00,4.73102903366089,23.9939918518066,24,23.714147567749,20,19.9914836883545,20,22.6520519256592,22,23.9675559997559,24,22.0085887908936,22,22.9120254516602,23,21.977481842041,22
22-Oct-2024 19:15:00,4.5313812494278,24.0100593566895,24,23.6677875518799,20,19.9934062957764,20,22.6377573013306,22,24.0002460479736,24,21.9902725219727,22,22.9099540710449,23,22.0090770721436,22
22-Oct-2024 19:30:00,4.54373751580715,24.0026092529297,24,23.6436347961426,20,19.9926776885986,20,22.6083354949951,22,24.0428924560547,24,21.9762496948242,22,22.9062194824219,23,22.0292291641235,22
22-Oct-2024 19:45:00,4.78793238191044,24.0051612854004,24,23.6078834533691,20,20.0061416625977,20,22.5922317504883,22,23.9703960418701,24,21.9926319122314,22,22.8854246139526,23,21.9793272018433,22
22-Oct-2024 20:00:00,4.59604330062866,23.9958190917969,24,23.5750617980957,20,19.9864540100098,20,22.58899974823,22,23.9874534606934,24,21.9782676696777,22,22.8870458602905,23,21.8986082077026,22
22-Oct-2024 20:15:00,4.36586561799049,23.9833965301514,24,23.5363845825195,20,19.9921035766602,20,22.5561170578003,22,24.0301017761231,24,21.9921588897705,22,22.8831777572632,23,21.8493986129761,22
22-Oct-2024 20:30:00,4.39804063737392,23.9663791656494,24,23.5046463012695,20,19.9923973083496,20,22.5486145019531,22,23.9718151092529,24,21.9772834777832,22,22.8740949630737,23,21.8273153305054,22
22-Oct-2024 20:45:00,4.06960001299458,23.9686050415039,24,23.4806118011475,20,20.0102405548096,20,22.5368738174438,22,23.9590263366699,24,21.9952278137207,22,22.8578948974609,23,21.8884305953979,22
22-Oct-2024 21:00:00,3.84964515316871,24.0015354156494,24,23.4543075561523,20,19.9963455200195,20,22.5146350860596,22,24.0471611022949,24,21.9945850372314,22,22.8379564285278,23,21.9359378814697,22
22-Oct-2024 21:15:00,4.09797328313192,23.9933490753174,24,23.4072914123535,20,20.0058326721191,20,22.5099058151245,22,23.9391307830811,24,21.9818058013916,22,22.8288326263428,23,21.981912612915,22
22-Oct-2024 21:30:00,3.91613873358696,24.0124664306641,24,23.3628673553467,20,19.9961204528809,20,22.4924440383911,22,24.014461517334,24,21.9698791503906,22,22.8150978088379,23,21.9815835952759,22
22-Oct-2024 21:45:00,3.99916131265702,24.0029373168945,24,23.3205089569092,20,19.9821891784668,20,22.4897003173828,22,23.977502822876,24,21.9951152801514,22,22.8138942718506,23,22.0065221786499,22
22-Oct-2024 22:00:00,0.718372406566451,24.2261219024658,24,23.7361831665039,20,20.7050285339356,20,22.8048286437988,22,24.2448749542236,24,22.1580047607422,22,22.7940702438354,23,22.3616428375244,22
22-Oct-2024 22:15:00,0.0158062499540392,24.4117164611816,24,24.0974407196045,20,21.1203765869141,20,23.0873508453369,22,24.6323165893555,24,22.5300998687744,22,22.9278535842896,23,22.7809286117554,22
22-Oct-2024 22:30:00,0.0158161289629436,24.4944248199463,24,24.2610473632813,20,21.3479156494141,20,23.2455463409424,22,24.901969909668,24,22.7479877471924,22,23.0178518295288,23,22.9864883422852,22
22-Oct-2024 22:45:00,0.0158064516801988,24.517692565918,24,24.3659896850586,20,21.4971103668213,20,23.3677406311035,22,25.0890998840332,24,22.9127235412598,22,23.1114330291748,23,23.1722526550293,22
22-Oct-2024 23:00:00,0.0158625001786277,24.5323104858398,24,24.4586334228516,20,21.6192646026611,20,23.4682579040527,22,25.2449455261231,24,23.1163291931152,22,23.1721649169922,23,23.3288288116455,22
22-Oct-2024 23:15:00,0.0159031247603707,24.5664176940918,24,24.5539302825928,20,21.7346744537354,20,23.5533008575439,22,25.3780250549316,24,23.255220413208,22,23.2306480407715,23,23.4588756561279,22
22-Oct-2024 23:30:00,0.0156562498596031,24.5891647338867,24,24.6327438354492,20,21.8322048187256,20,23.6355934143066,22,25.4911460876465,24,23.3777465820313,22,23.2716522216797,23,23.5776720046997,22
22-Oct-2024 23:45:00,0.0158500000252388,24.619535446167,24,24.7029304504395,20,21.921594619751,20,23.710410118103,22,25.6000480651856,24,23.4593830108643,22,23.2967004776001,23,23.6816520690918,22
23-Oct-2024 00:00:00,0.015837500046473,24.6362972259521,24,24.7706451416016,20,21.9987983703613,20,23.7793407440186,22,25.7004070281982,24,23.5936183929443,22,23.3280925750732,23,23.759222984314,22
23-Oct-2024 00:15:00,0.0158645163981184,24.6560840606689,24,24.8357620239258,20,22.0813312530518,20,23.8426895141602,22,25.7850494384766,24,23.6871433258057,22,23.3506422042847,23,23.8504667282104,22
23-Oct-2024 00:30:00,0.0158483870928326,24.678316116333,24,24.8871765136719,20,22.1661491394043,20,23.9018802642822,22,25.8611164093018,24,23.7716865539551,22,23.3868761062622,23,23.9402894973755,22
23-Oct-2024 00:45:00,0.0158848484808748,24.6961765289307,24,24.9380493164063,20,22.2419509887695,20,23.9563074111938,22,25.9314727783203,24,23.8189353942871,22,23.4230089187622,23,23.9903421401978,22
23-Oct-2024 01:00:00,0.0158968752366491,24.7094669342041,24,24.9515972137451,20,22.3064785003662,20,24.0051603317261,22,25.9946784973145,24,23.9215202331543,22,23.4600706100464,23,24.010106086731,22
23-Oct-2024 01:15:00,0.0158548389351176,24.7346973419189,24,24.9590187072754,20,22.3718891143799,20,24.0539102554321,22,26.05934715271,24,24.0498714447021,22,23.5056037902832,23,24.0544424057007,22
23-Oct-2024 01:30:00,0.0158200000723203,24.7458763122559,24,24.9783573150635,20,22.4374580383301,20,24.1004457473755,22,26.1053485870361,24,24.1469192504883,22,23.5603637695313,23,24.0964202880859,22
23-Oct-2024 01:45:00,0.015725806385519,24.7546100616455,24,25.0430240631104,20,22.4945049285889,20,24.1383476257324,22,26.154239654541,24,24.2231922149658,22,23.5921621322632,23,24.1418972015381,22
23-Oct-2024 02:00:00,0.0157374998671003,24.757942199707,24,25.0749588012695,20,22.5500049591064,20,24.1763420104981,22,26.2002696990967,24,24.2741107940674,22,23.6281900405884,23,24.1798629760742,22
23-Oct-2024 02:15:00,0.0157999999580845,24.7773876190186,24,25.1104946136475,20,22.6053237915039,20,24.2145309448242,22,26.2348022460938,24,24.3011322021484,22,23.6674375534058,23,24.2188129425049,22
23-Oct-2024 02:30:00,0.0158787879979972,24.7757568359375,24,25.1403427124023,20,22.6593265533447,20,24.2503871917725,22,26.2837352752686,24,24.3355598449707,22,23.7121315002441,23,24.2936820983887,22
23-Oct-2024 02:45:00,0.0158499999088235,24.8035793304443,24,25.1733818054199,20,22.7143001556396,20,24.2867107391357,22,26.3154029846191,24,24.3623142242432,22,23.7366056442261,23,24.3680953979492,22
23-Oct-2024 03:00:00,0.0159099999815226,24.8047046661377,24,25.1992835998535,20,22.7563362121582,20,24.3181419372559,22,26.3614845275879,24,24.3879814147949,22,23.7706069946289,23,24.4140968322754,22
23-Oct-2024 03:15:00,0.0157750000944361,24.822717666626,24,25.2256698608398,20,22.8062400817871,20,24.3555335998535,22,26.3888473510742,24,24.4196701049805,22,23.8115615844727,23,24.4143257141113,22
23-Oct-2024 03:30:00,0.0158870970049212,24.834602355957,24,25.2483863830566,20,22.8506584167481,20,24.3848123550415,22,26.4335098266602,24,24.4423923492432,22,23.8447093963623,23,24.4071245193481,22
23-Oct-2024 03:45:00,0.0158580645558334,24.847806930542,24,25.2731399536133,20,22.8906669616699,20,24.4183616638184,22,26.4652099609375,24,24.5025005340576,22,23.871205329895,23,24.4233236312866,22
23-Oct-2024 04:00:00,0.0158066665753722,24.855411529541,24,25.2916488647461,20,22.9303226470947,20,24.4432010650635,22,26.4998035430908,24,24.5323333740234,22,23.8976154327393,23,24.4548597335815,22
23-Oct-2024 04:15:00,0.0157666667054097,24.9080333709717,24,25.309814453125,20,22.9842586517334,20,24.4795598983765,22,26.514217376709,24,24.5627555847168,22,23.9503917694092,23,24.4814462661743,22
23-Oct-2024 04:30:00,0.0157750000362284,24.9291381835938,24,25.329231262207,20,23.0229663848877,20,24.5086517333984,22,26.540168762207,24,24.5971794128418,22,23.9900226593018,23,24.5138711929321,22
23-Oct-2024 04:45:00,0.015828125004191,24.9191646575928,24,25.3503093719482,20,23.0461387634277,20,24.5373382568359,22,26.561803817749,24,24.6555671691895,22,24.0334091186523,23,24.5582008361816,22
23-Oct-2024 05:00:00,0.0157516127031657,24.9339599609375,24,25.3650932312012,20,23.0867195129395,20,24.5685873031616,22,26.5805473327637,24,24.7364025115967,22,24.0698165893555,23,24.6354093551636,22
23-Oct-2024 05:15:00,0.0157548389247348,24.9474258422852,24,25.3791675567627,20,23.1236934661865,20,24.5985774993896,22,26.6194972991943,24,24.7605648040771,22,24.1069211959839,23,24.6858081817627,22
23-Oct-2024 05:30:00,0.0157645161473943,24.9447383880615,24,25.3862171173096,20,23.143985748291,20,24.615779876709,22,26.6541252136231,24,24.7439193725586,22,24.1474370956421,23,24.7037229537964,22
23-Oct-2024 05:45:00,0.0158656250569038,24.9428520202637,24,25.3995323181152,20,23.1695976257324,20,24.6464557647705,22,26.6757717132568,24,24.7425117492676,22,24.1753587722778,23,24.6788740158081,22
23-Oct-2024 06:00:00,0.0159333334614833,24.9982624053955,24,25.3746299743652,20,23.2523784637451,20,24.6849727630615,22,26.6945343017578,24,24.7582569122314,22,24.2074394226074,23,24.678991317749,22
23-Oct-2024 06:15:00,0.0159129031723545,25.0295295715332,24,25.3586101531982,20,23.31809425354,20,24.7264966964722,22,26.7248497009277,24,24.768367767334,22,24.258526802063,23,24.696081161499,22
23-Oct-2024 06:30:00,0.0158764707910664,25.0286064147949,24,25.374870300293,20,23.346887588501,20,24.7464046478271,22,26.7479515075684,24,24.7747344970703,22,24.2780809402466,23,24.7162799835205,22
23-Oct-2024 06:45:00,0.0157939393750646,25.0348606109619,24,25.4048652648926,20,23.3740253448486,20,24.7724800109863,22,26.7710552215576,24,24.8138847351074,22,24.3132877349854,23,24.7486591339111,22
23-Oct-2024 07:00:00,0.0157633333156506,25.0272083282471,24,25.4158325195313,20,23.3796730041504,20,24.7888374328613,22,26.7782783508301,24,24.8292407989502,22,24.3483867645264,23,24.7844562530518,22
23-Oct-2024 07:15:00,0.0157600000500679,24.9617462158203,24,25.4120559692383,20,23.3246898651123,20,24.7803344726563,22,26.7970542907715,24,24.8360710144043,22,24.3408794403076,23,24.8401155471802,22
23-Oct-2024 07:30:00,0.0158709677597207,25.0191555023193,24,25.4620170593262,20,23.3785991668701,20,24.8203077316284,22,26.7898330688477,24,24.8484916687012,22,24.3340950012207,23,24.8948822021484,22
23-Oct-2024 07:45:00,0.015759999739627,25.0544967651367,24,25.4988193511963,20,23.4117870330811,20,24.851001739502,22,26.8302822113037,24,24.8577289581299,22,24.3374328613281,23,24.935152053833,22
23-Oct-2024 08:00:00,5.73875803458354,24.4546718597412,24,25.3926506042481,20,23.24440574646,20,24.6774415969849,22,26.5949726104736,24,24.468053817749,22,24.2398338317871,23,24.5461530685425,22
23-Oct-2024 08:15:00,7.50746450116557,23.6622047424316,24,25.1623039245606,20,21.7828388214111,20,24.2110614776611,22,26.0866565704346,24,23.7053852081299,22,23.4354858398438,23,23.88503074646,22
23-Oct-2024 08:30:00,7.56868385499524,23.4129791259766,24,24.8753166198731,20,20.7266387939453,20,23.6328363418579,22,25.3493957519531,24,22.7424430847168,22,22.3465595245361,23,22.8700819015503,22
23-Oct-2024 08:45:00,7.48155757152673,23.8358154296875,24,24.6250190734863,20,20.2485046386719,20,23.2939767837524,22,24.8462982177734,24,22.0893726348877,22,22.2125778198242,23,22.3863096237183,22
23-Oct-2024 09:00:00,7.46591000556946,24.0720863342285,24,24.4869995117188,20,19.9728908538818,20,23.0205554962158,22,24.5539150238037,24,21.7250556945801,22,22.2685127258301,23,21.8912220001221,22
23-Oct-2024 09:15:00,7.49734333356222,24.0860252380371,24,24.4249382019043,20,19.8336524963379,20,22.6076326370239,22,24.407169342041,24,21.7665195465088,22,22.5383472442627,23,21.4421110153198,22
23-Oct-2024 09:30:00,7.35666130435082,23.9219474792481,24,24.2836723327637,20,19.5910797119141,20,22.8328428268433,22,24.0116195678711,24,22.0982437133789,28,22.6638126373291,23,21.8169527053833,22
23-Oct-2024 09:45:00,7.18630969139837,24.0460891723633,24,24.1438159942627,20,19.7890701293945,20,22.8861799240112,22,23.7743453979492,24,22.8408546447754,28,23.0841493606567,23,22.1182355880737,22
23-Oct-2024 10:00:00,7.02381214951024,23.949634552002,24,24.0382747650146,20,19.9293060302734,20,22.8660221099854,22,23.9746589660645,24,23.0969352722168,28,22.7356548309326,23,22.0589923858643,22
23-Oct-2024 10:15:00,6.93836127558062,24.0065937042236,24,23.9393539428711,20,19.9954071044922,20,22.8365259170532,22,24.014461517334,24,23.2363758087158,28,22.8817520141602,23,21.7750329971314,22
23-Oct-2024 10:30:00,7.03749335606893,24.1302967071533,24,23.9342384338379,20,20.0657272338867,20,22.8075647354126,22,23.9760837554932,24,23.3470439910889,28,22.844612121582,23,21.6450119018555,22
23-Oct-2024 10:45:00,7.04441000620524,23.7002105712891,24,23.9799499511719,20,19.9835815429688,20,22.7908592224121,22,23.9959812164307,24,23.447904586792,28,23.0868978500366,23,21.6217107772827,22
23-Oct-2024 11:00:00,5.26032331784566,24.1149253845215,24,24.2700881958008,20,19.9990100860596,20,22.7793703079224,22,23.9917182922363,24,23.4609794616699,28,23.0644159317017,23,21.6753330230713,22
23-Oct-2024 11:15:00,3.93836875259876,24.0037746429443,24,23.8690395355225,20,19.9883518218994,20,22.7550020217896,22,23.9490795135498,24,23.4882125854492,28,22.9411640167236,23,21.8453588485718,22
23-Oct-2024 11:30:00,3.48275757558418,24.0553874969482,24,23.8501014709473,20,19.992696762085,20,22.7570943832397,22,24.0201473236084,24,23.5471363067627,28,22.8498611450195,23,21.9596691131592,22
23-Oct-2024 11:45:00,3.50573225944273,24.036657333374,24,23.8454399108887,20,20.0115585327148,20,22.7656726837158,22,23.9988231658936,24,23.6213455200195,28,22.8397207260132,23,22.0134449005127,22
23-Oct-2024 12:00:00,3.57645482401694,24.0252647399902,24,23.8553676605225,20,20.005859375,20,22.7675495147705,22,23.9760837554932,24,23.6786766052246,28,22.8273162841797,23,22.0793657302856,22
23-Oct-2024 12:15:00,4.01275153593584,23.9834022521973,24,23.8938846588135,20,20.0030364990234,20,22.7751207351685,22,24.0201473236084,24,23.7636566162109,28,22.911376953125,23,22.0113964080811,22
23-Oct-2024 12:30:00,4.25412422237974,23.9986419677734,24,23.8748435974121,20,19.9786033630371,20,22.7801370620728,22,24.0258350372314,24,23.8192672729492,28,22.9411401748657,23,21.8660268783569,22
23-Oct-2024 12:45:00,4.31660604476929,24.0208358764648,24,23.8833103179932,20,19.9939270019531,20,22.7793712615967,22,24.0201473236084,24,23.606050491333,28,22.9651889801025,23,21.7714643478394,22
23-Oct-2024 13:00:00,4.93664331436157,24.0275478363037,24,23.9074172973633,20,19.9921188354492,20,22.7952451705933,22,24.010196685791,24,23.5259265899658,28,23.156533241272,23,21.7226390838623,22
23-Oct-2024 13:15:00,5.1027933438619,23.967378616333,24,23.8992557525635,20,19.9800148010254,20,22.7674512863159,22,24.0258350372314,24,23.3619613647461,28,22.8241739273071,23,21.7593011856079,22
