Time,AHU_Power,R1_Temp,R1_Setpiont,R2_Temp,R2_Setpiont,R3_Temp,R3_Setpiont,R4_Temp,R4_Setpiont,R5_Temp,R5_Setpiont,R6_Temp,R6_Setpiont,R7_Temp,R7_Setpiont,R8_Temp,R8_Setpiont
23-Oct-2024 13:30:00,3.98567419667398,24.0397701263428,24,23.9042301177979,20,20.0060234069824,20,22.773232460022,22,24.0272560119629,24,23.2881698608398,28,22.8772048950195,23,21.8636627197266,22
23-Oct-2024 13:45:00,3.89726666970686,24.0291786193848,24,23.9313564300537,20,19.9979934692383,20,22.7762832641602,22,24.0301017761231,24,23.2494506835938,28,22.9487247467041,23,21.9694557189941,22
23-Oct-2024 14:00:00,4.28613670667013,23.9960136413574,24,23.9406604766846,20,20.0071334838867,20,22.7770833969116,22,24.0073509216309,24,23.2687168121338,28,22.9496946334839,23,22.0711317062378,22
23-Oct-2024 14:15:00,4.83852939044728,24.003662109375,24,24.2178554534912,20,20.0014953613281,20,22.7781915664673,22,23.9917182922363,24,23.2595672607422,28,22.8998069763184,23,22.0950527191162,22
23-Oct-2024 14:30:00,5.13582258839761,23.9449481964111,24,24.4497566223145,20,19.9896488189697,20,22.7802677154541,22,24.0073509216309,24,23.274808883667,28,22.9442415237427,23,21.9888858795166,22
23-Oct-2024 14:45:00,5.35019664764404,24.0801239013672,24,24.5639877319336,20,20.0044746398926,20,22.7736511230469,22,23.9846115112305,24,23.2639923095703,28,22.8960857391357,23,21.9229946136475,22
23-Oct-2024 15:00:00,5.62861998875936,24.0500507354736,24,24.7319927215576,20,20.0132598876953,20,22.7927846908569,22,24.0130405426025,24,23.24684715271,28,23.1273393630981,23,21.9419317245483,22
23-Oct-2024 15:15:00,6.70900623500347,23.9748706817627,24,24.8556575775146,20,20.0011596679688,20,22.7939910888672,22,23.9860324859619,24,23.2492198944092,28,23.0774936676025,23,21.8286581039429,22
23-Oct-2024 15:30:00,6.41637573820172,23.9933738708496,24,24.9466953277588,20,19.9958038330078,20,22.7965574264526,22,23.9888744354248,24,23.1203880310059,28,22.9702939987183,23,21.7440633773804,22
23-Oct-2024 15:45:00,5.88687715530395,23.950439453125,24,24.9287300109863,20,19.9863433837891,20,22.7991485595703,22,23.9334449768066,24,23.022216796875,28,22.832540512085,23,21.8624515533447,22
23-Oct-2024 16:00:00,4.72564847541578,24.123706817627,24,24.7650585174561,20,20.00754737854,20,22.8074216842651,22,24.0329418182373,24,23.018726348877,28,22.9000186920166,23,21.9094591140747,22
23-Oct-2024 16:15:00,4.95127815008163,23.9488983154297,24,24.7415103912354,20,19.975679397583,20,22.7831659317017,22,23.9760837554932,24,23.0465145111084,28,22.9224157333374,23,21.9305391311646,22
23-Oct-2024 16:30:00,4.94011470850776,23.8973007202148,24,24.4172744750977,20,19.9775428771973,20,22.7876062393188,22,23.9974021911621,24,23.0624294281006,28,22.8956537246704,23,21.9927654266357,22
23-Oct-2024 16:45:00,5.06938665707906,24.0285091400146,24,24.278678894043,20,19.9865970611572,20,22.7660570144653,22,24.0073509216309,24,23.2518463134766,28,22.8885135650635,23,21.9797582626343,22
23-Oct-2024 17:00:00,5.12882498900096,23.9088096618652,24,24.1898097991943,20,19.9996337890625,20,22.7414960861206,22,23.9974021911621,24,23.4887199401856,28,22.8566007614136,23,21.9320030212402,22
23-Oct-2024 17:15:00,5.08619064092636,24.0901622772217,24,24.1436061859131,20,20.0635013580322,20,22.7457685470581,22,24.0030899047852,24,23.586784362793,28,22.857931137085,23,21.8200607299805,22
23-Oct-2024 17:30:00,5.1143000125885,23.9548034667969,24,24.1080188751221,20,19.9994010925293,20,22.7095756530762,22,23.9590263366699,24,23.6875782012939,28,22.8848962783814,23,21.7575416564941,22
23-Oct-2024 17:45:00,4.74562426769372,24.0148582458496,24,24.0518608093262,20,19.9981002807617,20,22.7047777175903,22,23.9945602416992,24,23.8156661987305,28,22.9033231735229,23,21.7419290542603,22
23-Oct-2024 18:00:00,4.5836266040802,24.0251770019531,24,23.992208480835,20,20.0080833435059,20,22.6829481124878,22,24.0116195678711,24,23.8803462982178,28,22.8973894119263,23,21.7539215087891,22
23-Oct-2024 18:15:00,4.45659997386317,23.9710178375244,24,23.9352493286133,20,19.9888916015625,20,22.6737127304077,22,23.9789237976074,24,23.986686706543,28,22.8762216567993,23,21.825216293335,22
23-Oct-2024 18:30:00,4.17423996925354,24.0271167755127,24,23.9015922546387,20,19.9934616088867,20,22.6512470245361,22,24.0016670227051,24,23.9974060058594,28,22.9226131439209,23,21.9149799346924,22
23-Oct-2024 18:45:00,4.13184194411001,23.9686279296875,24,23.8495826721191,20,20.0015563964844,20,22.6372547149658,22,23.9974021911621,24,23.9309329986572,28,22.8834972381592,23,21.9601182937622,22
23-Oct-2024 19:00:00,4.13561665217082,23.9859886169434,24,23.8044357299805,20,19.9948806762695,20,22.6124267578125,22,23.9945602416992,24,24.0230674743652,28,22.8679466247559,23,22.0349378585815,22
23-Oct-2024 19:15:00,4.29561877250671,24.002462387085,24,23.7589740753174,20,19.9980659484863,20,22.6082992553711,22,23.9803447723389,24,23.7172355651856,28,22.8741893768311,23,22.0714330673218,22
23-Oct-2024 19:30:00,4.53914687037468,24.0137195587158,24,23.7258014678955,20,19.9988174438477,20,22.5760936737061,22,24.0002460479736,24,23.4159851074219,28,22.8637323379517,23,22.0101633071899,22
23-Oct-2024 19:45:00,4.42344066500664,24.0016593933106,24,23.6603889465332,20,20.0011043548584,20,22.5665416717529,22,23.9874534606934,24,23.2240715026856,28,22.8833684921265,23,21.8857345581055,22
23-Oct-2024 20:00:00,4.13172904906734,23.9911651611328,24,23.6008892059326,20,20.0025329589844,20,22.5453767776489,22,23.9746589660645,24,23.1108589172363,28,22.8472652435303,23,21.8372955322266,22
23-Oct-2024 20:15:00,3.79410000001231,23.9843864440918,24,23.5355644226074,20,19.9834480285645,20,22.5392475128174,22,24.0315208435059,24,23.0139122009277,28,22.8422451019287,23,21.8740081787109,22
23-Oct-2024 20:30:00,3.79980999628703,23.9764938354492,24,23.4644031524658,20,20.0003910064697,20,22.5158090591431,22,23.9760837554932,24,22.9591674804688,28,22.892370223999,23,21.9697570800781,22
23-Oct-2024 20:45:00,3.67353869253589,23.986837387085,24,23.4515132904053,20,19.9969711303711,20,22.5105934143066,22,24.0045108795166,24,22.8961296081543,28,22.8981094360352,23,22.0372018814087,22
23-Oct-2024 21:00:00,3.71081292244696,24.0020408630371,24,23.4311923980713,20,19.9860858917236,20,22.4916458129883,22,23.9874534606934,24,22.8390026092529,28,22.8691396713257,23,22.0124464035034,22
23-Oct-2024 21:15:00,3.80941665967306,24.0067863464356,24,23.4248085021973,20,20.0024013519287,20,22.4653387069702,22,24.0116195678711,24,22.783540725708,28,22.8591508865356,23,22.0272817611694,22
23-Oct-2024 21:30:00,4.06632500141859,24.0029735565186,24,23.382137298584,20,19.9915790557861,20,22.4755983352661,22,23.9974021911621,24,22.7350978851318,28,22.8355093002319,23,22.0315580368042,22
23-Oct-2024 21:45:00,4.12181935002727,23.9867935180664,24,23.3619861602783,20,19.9978046417236,20,22.4452562332153,22,23.977502822876,24,22.6762027740479,28,22.8072118759155,23,21.9667453765869,22
23-Oct-2024 22:00:00,0.900881256675348,24.2126026153564,24,23.8028717041016,20,20.7043914794922,20,22.7660970687866,22,24.2434501647949,24,22.7704086303711,28,22.8244924545288,23,22.2497501373291,22
23-Oct-2024 22:15:00,0.0156677416075141,24.3905563354492,24,24.1305904388428,20,21.1134185791016,20,23.0228576660156,22,24.6109275817871,24,23.0536842346191,28,22.9702033996582,23,22.6668672561646,22
23-Oct-2024 22:30:00,0.0156633331129948,24.4686431884766,24,24.292028427124,20,21.3331508636475,20,23.1815185546875,22,24.8534317016602,24,23.2459144592285,28,23.0720462799072,23,22.9015293121338,22
23-Oct-2024 22:45:00,0.0157645161473943,24.5059700012207,24,24.3980255126953,20,21.479362487793,20,23.2938985824585,22,25.0476589202881,24,23.3433799743652,28,23.1608438491821,23,23.0982999801636,22
23-Oct-2024 23:00:00,0.0157166665419936,24.528112411499,24,24.460090637207,20,21.6079978942871,20,23.3892707824707,22,25.2349357604981,24,23.4665374755859,28,23.2231407165527,23,23.2730751037598,22
23-Oct-2024 23:15:00,0.0157531248987652,24.5568428039551,24,24.5101642608643,20,21.7213039398193,20,23.4739799499512,22,25.383752822876,24,23.5759429931641,28,23.2764396667481,23,23.4185667037964,22
23-Oct-2024 23:30:00,0.015886666936179,24.583345413208,24,24.5902919769287,20,21.8095245361328,20,23.5486478805542,22,25.524097442627,24,23.644510269165,28,23.3095893859863,23,23.5633058547974,22
23-Oct-2024 23:45:00,0.0158677419587489,24.611946105957,24,24.6789245605469,20,21.9132289886475,20,23.6202478408813,22,25.625846862793,24,23.7265453338623,28,23.3343152999878,23,23.7005348205566,22
24-Oct-2024 00:00:00,0.0158468751760665,24.6337299346924,24,24.7486019134521,20,21.9866218566895,20,23.6825475692749,22,25.7348327636719,24,23.8101310729981,28,23.3511610031128,23,23.8038816452026,22
24-Oct-2024 00:15:00,0.015812499972526,24.6695594787598,24,24.8154373168945,20,22.0618095397949,20,23.7458934783936,22,25.8553733825684,24,23.8196468353271,28,23.3885154724121,23,23.8581552505493,22
24-Oct-2024 00:30:00,0.0157838708330547,24.6765594482422,24,24.8826179504395,20,22.1376037597656,20,23.7979278564453,22,25.940092086792,24,23.7813415527344,28,23.4330730438232,23,23.906925201416,22
24-Oct-2024 00:45:00,0.0158562499564141,24.6852798461914,24,24.9294719696045,20,22.2001113891602,20,23.8539428710938,22,26.013355255127,24,23.7879219055176,28,23.4636602401733,23,23.9582586288452,22
24-Oct-2024 01:00:00,0.0157516128834217,24.7124671936035,24,24.9911556243896,20,22.2756099700928,20,23.9061031341553,22,26.0751571655273,24,23.8012962341309,28,23.5094108581543,23,24.0137805938721,22
24-Oct-2024 01:15:00,0.0157966667165359,24.7447338104248,24,25.0480403900146,20,22.3476428985596,20,23.958459854126,22,26.154239654541,24,23.8113899230957,28,23.5623188018799,23,24.069390296936,22
24-Oct-2024 01:30:00,0.0157064515496454,24.7385196685791,24,25.0877819061279,20,22.4075431823731,20,23.9937877655029,22,26.2160949707031,24,23.8133316040039,28,23.5984935760498,23,24.1223230361938,22
24-Oct-2024 01:45:00,0.0157870968142825,24.759162902832,24,25.1192455291748,20,22.4651126861572,20,24.0386533737183,22,26.2635822296143,24,23.8366622924805,28,23.6348104476929,23,24.1707830429077,22
24-Oct-2024 02:00:00,0.0158064516801988,24.785177230835,24,25.158332824707,20,22.5264663696289,20,24.0807981491089,22,26.3758850097656,24,23.8455352783203,28,23.6721477508545,23,24.2691698074341,22
24-Oct-2024 02:15:00,0.0158937500673346,24.7930412292481,24,25.1891918182373,20,22.5797786712646,20,24.122106552124,22,26.4349479675293,24,23.8589859008789,28,23.7104806900024,23,24.3520050048828,22
24-Oct-2024 02:30:00,0.0158885717391968,24.8275947570801,24,25.2163391113281,20,22.6369075775146,20,24.1610040664673,22,26.4925956726074,24,23.871639251709,28,23.7448816299439,23,24.403450012207,22
24-Oct-2024 02:45:00,0.0159064517506669,24.8766784667969,24,25.2462310791016,20,22.6998996734619,20,24.1998805999756,22,26.5372867584229,24,23.8788433074951,28,23.7724170684814,23,24.4051179885864,22
24-Oct-2024 03:00:00,0.0159400003030896,24.901330947876,24,25.2508068084717,20,22.7518081665039,20,24.2347755432129,22,26.5690155029297,24,23.8810977935791,28,23.8093223571777,23,24.4095468521118,22
24-Oct-2024 03:15:00,0.015943333444496,24.9258880615234,24,25.2354984283447,20,22.8054733276367,20,24.2682733535767,22,26.6050720214844,24,23.8940124511719,28,23.8497724533081,23,24.4367637634277,22
24-Oct-2024 03:30:00,0.0159387100608118,24.9062690734863,24,25.2209930419922,20,22.8384017944336,20,24.2904577255249,22,26.6137256622314,24,23.9008388519287,28,23.8720960617065,23,24.4621515274048,22
24-Oct-2024 03:45:00,0.01587666682899,24.9480476379395,24,25.2627983093262,20,22.8923988342285,20,24.3248386383057,22,26.6671142578125,24,23.9154396057129,28,23.8932933807373,23,24.494234085083,22
24-Oct-2024 04:00:00,0.0158774194818351,24.9305763244629,24,25.299747467041,20,22.9245681762695,20,24.3542747497559,22,26.7046356201172,24,23.919921875,28,23.9337425231934,23,24.5115184783936,22
24-Oct-2024 04:15:00,0.0158833334843318,24.9256019592285,24,25.3193321228027,20,22.9619045257568,20,24.381498336792,22,26.7465057373047,24,23.933780670166,28,23.9767169952393,23,24.5602293014526,22
24-Oct-2024 04:30:00,0.0159062502207235,24.9156856536865,24,25.3470153808594,20,22.9898929595947,20,24.4116201400757,22,26.7854976654053,24,23.9510841369629,28,24.0100431442261,23,24.6529979705811,22
24-Oct-2024 04:45:00,0.0158696971043493,24.8957061767578,24,25.3580760955811,20,23.0129871368408,20,24.44273853302,22,26.7725009918213,24,23.9667434692383,28,24.0510988235474,23,24.7014856338501,22
24-Oct-2024 05:00:00,0.0159000001487232,24.9045867919922,24,25.3754978179932,20,23.0459308624268,20,24.4698534011841,22,26.7320652008057,24,23.9842090606689,28,24.0788955688477,23,24.7237930297852,22
24-Oct-2024 05:15:00,0.0158200000723203,24.888786315918,24,25.3963661193848,20,23.0711631774902,20,24.4945735931396,22,26.6916484832764,24,23.9966506958008,28,24.1158695220947,23,24.6934261322021,22
24-Oct-2024 05:30:00,0.0159161293338383,24.9230213165283,24,25.4143981933594,20,23.1111564636231,20,24.527268409729,22,26.680103302002,24,23.9961662292481,28,24.1392612457275,23,24.6796188354492,22
24-Oct-2024 05:45:00,0.0158612904168906,24.9396457672119,24,25.4206428527832,20,23.1444778442383,20,24.5500068664551,22,26.6858730316162,24,24.007869720459,28,24.1689538955688,23,24.6918287277222,22
24-Oct-2024 06:00:00,0.0157874997821637,24.9752540588379,24,25.4537048339844,20,23.2122688293457,20,24.5834465026855,22,26.7031955718994,24,24.0129413604736,28,24.200984954834,23,24.7095994949341,22
24-Oct-2024 06:15:00,0.0158499999592702,25.0105972290039,24,25.4588375091553,20,23.2940216064453,20,24.6278953552246,22,26.7248497009277,24,24.0323486328125,28,24.2379035949707,23,24.7325401306152,22
24-Oct-2024 06:30:00,0.0157967743373686,25.0159244537354,24,25.4629821777344,20,23.3119850158691,20,24.6406545639038,22,26.7378444671631,24,24.040828704834,28,24.2602024078369,23,24.7497158050537,22
24-Oct-2024 06:45:00,0.0159419356815277,25.0041961669922,24,25.4697780609131,20,23.3397369384766,20,24.6608505249023,22,26.7407283782959,24,24.0456504821777,28,24.2843284606934,23,24.8236312866211,22
24-Oct-2024 07:00:00,0.0158064515600281,24.9724254608154,24,25.4600257873535,20,23.3304061889648,20,24.6675968170166,22,26.7392845153809,24,24.0557498931885,28,24.310604095459,23,24.8888883590698,22
24-Oct-2024 07:15:00,0.0158806451325936,24.9426536560059,24,25.4620208740234,20,23.2995471954346,20,24.6626386642456,22,26.7277374267578,24,24.0632495880127,28,24.30002784729,23,24.9348268508911,22
24-Oct-2024 07:30:00,0.0158677420789196,24.9404850006104,24,25.4798107147217,20,23.3131523132324,20,24.6832695007324,22,26.7320652008057,24,24.0636749267578,28,24.2994241714478,23,24.9169368743896,22
24-Oct-2024 07:45:00,0.015790322555169,24.9603519439697,24,25.5322227478027,20,23.3195610046387,20,24.7017698287964,22,26.7465057373047,24,24.0623474121094,28,24.2981195449829,23,24.875545501709,22
24-Oct-2024 08:00:00,5.78958061728026,24.3692817687988,24,25.4192790985107,20,23.098352432251,20,24.4998407363892,22,26.4781837463379,24,24.1623058319092,28,23.9769821166992,23,24.4682035446167,22
24-Oct-2024 08:15:00,7.47533224474999,23.4963874816895,24,25.1975841522217,20,21.5269641876221,20,23.9760484695435,22,25.9530181884766,24,23.8655605316162,28,22.8941850662231,23,23.7512578964233,22
24-Oct-2024 08:30:00,7.48450322305002,23.5011177062988,24,24.7960243225098,20,20.4719200134277,20,23.3665971755981,22,25.1720123291016,24,23.3229713439941,28,22.4274311065674,23,22.6289081573486,22
24-Oct-2024 08:45:00,7.39952665964762,23.9426288604736,24,24.5551414489746,20,20.0323600769043,20,22.9948120117188,22,24.7036170959473,24,23.1386699676514,28,22.3663482666016,23,22.0510244369507,22
24-Oct-2024 09:00:00,7.42316251993179,24.1189365386963,24,24.4636154174805,20,19.8130569458008,20,22.5607175827026,22,24.4912128448486,24,23.1250648498535,28,22.5375204086304,23,21.796667098999,22
24-Oct-2024 09:15:00,7.4065067132314,23.9233570098877,24,24.3945713043213,20,19.6920776367188,20,22.802077293396,22,24.2704925537109,24,23.049409866333,28,22.686411857605,23,21.3912982940674,22
24-Oct-2024 09:30:00,7.18416449331468,24.0478134155273,24,24.1931266784668,20,19.7477378845215,20,22.8260812759399,22,23.8666667938232,24,23.1136226654053,28,22.7988262176514,23,21.9928855895996,22
24-Oct-2024 09:45:00,7.13276670773824,23.9637889862061,24,24.099308013916,20,19.9440021514893,20,22.8044757843018,22,23.7544631958008,24,23.2169857025146,28,22.6673736572266,23,22.1294736862183,22
24-Oct-2024 10:00:00,6.4221514933037,23.9994869232178,24,24.0559501647949,20,19.9872379302979,20,22.7788228988647,22,24.0812854766846,24,23.4964370727539,28,22.885871887207,23,22.039231300354,22
24-Oct-2024 10:15:00,7.04240333239237,24.0342178344727,24,23.9905185699463,20,20.0027198791504,20,22.7685127258301,22,23.9718151092529,24,23.5449562072754,28,22.8876371383667,23,21.864483833313,22
24-Oct-2024 10:30:00,7.0360667069753,23.9558982849121,24,23.9992084503174,20,19.9979438781738,20,22.7600374221802,22,23.9860324859619,24,23.6952571868896,28,22.8251037597656,23,21.6795644760132,22
24-Oct-2024 10:45:00,7.08491937575802,24.1341915130615,24,24.0400505065918,20,20.0543212890625,20,22.7916221618652,22,24.307502746582,24,23.405740737915,28,22.9352283477783,23,21.6906824111938,22
24-Oct-2024 11:00:00,7.17564368247986,24.0273838043213,24,24.0848999023438,20,20.0086441040039,20,22.7840337753296,22,23.7274856567383,24,23.8178844451904,28,22.8322114944458,23,21.8230504989624,22
24-Oct-2024 11:15:00,6.06976568698883,24.0023307800293,24,24.0700263977051,20,19.9762763977051,20,22.7924938201904,22,23.9703960418701,24,23.8070182800293,28,22.8922424316406,23,21.8451232910156,22
24-Oct-2024 11:30:00,4.49008671442668,23.9926013946533,24,24.0562953948975,20,20.0078544616699,20,22.7937812805176,22,23.9931392669678,24,23.9862518310547,28,23.0027046203613,23,21.9344491958618,22
24-Oct-2024 11:45:00,4.34888385957287,24.0232772827148,24,24.0853290557861,20,20.0039863586426,20,22.821081161499,22,24.0116195678711,24,24.0560302734375,28,23.0535907745361,23,21.9346742630005,22
24-Oct-2024 12:00:00,5.44120001792908,23.9876689910889,24,24.0749588012695,20,19.9962425231934,20,22.8093395233154,22,24.0045108795166,24,24.0461769104004,28,22.9487409591675,23,21.8852262496948,22
24-Oct-2024 12:15:00,4.9460290170485,24.0297660827637,24,24.0640602111816,20,20.0007286071777,20,22.8198623657227,22,23.9974021911621,24,24.1372108459473,28,22.7994575500488,23,21.8478679656982,22
24-Oct-2024 12:30:00,4.44877333641052,23.9985160827637,24,24.1186065673828,20,20.0150814056396,20,22.8313989639282,22,23.9746589660645,24,24.0608787536621,28,22.8328609466553,23,21.8492698669434,22
24-Oct-2024 12:45:00,4.25807941661161,23.9647483825684,24,24.0857372283936,20,20.0185470581055,20,22.8478345870972,22,24.028678894043,24,24.1251277923584,28,22.9317541122437,23,21.8628845214844,22
24-Oct-2024 13:00:00,4.35139997800191,23.9847087860107,24,24.065544128418,20,19.9868240356445,20,22.8260555267334,22,24.0030899047852,24,23.9095001220703,28,22.9301156997681,23,21.8744201660156,22
24-Oct-2024 13:15:00,4.45100000500679,24.0185070037842,24,24.0557060241699,20,19.9973220825195,20,22.8406372070313,22,23.9846115112305,24,23.7297382354736,28,22.9295473098755,23,21.926061630249,22
24-Oct-2024 13:30:00,5.18738711264826,24.1139945983887,23,24.1534461975098,20,20.0143871307373,20,22.8412742614746,22,24.0357856750488,24,23.6302394866943,28,22.9805564880371,23,21.970555305481,22
24-Oct-2024 13:45:00,6.15797813236713,23.4870414733887,24,24.1731948852539,20,20.0191040039063,20,22.8396835327148,22,24.014461517334,24,23.5329322814941,28,22.967493057251,23,22.0208330154419,22
24-Oct-2024 14:00:00,6.63013868947183,24.0337924957275,24,24.1613464355469,20,20.0053997039795,20,22.8389873504639,22,24.0301017761231,24,23.4884052276611,28,22.8912391662598,23,22.0336503982544,22
24-Oct-2024 14:15:00,7.02227665583293,24.0971183776856,24,24.2953796386719,20,19.9935417175293,20,22.8375396728516,22,24.010196685791,24,23.1685161590576,28,22.8952865600586,23,21.9268321990967,22
24-Oct-2024 14:30:00,7.02040644614927,23.9671974182129,24,24.4332752227783,20,19.9898052215576,20,22.8418693542481,22,24.0443153381348,24,23.2652244567871,28,22.8834028244019,23,21.8481378555298,22
24-Oct-2024 14:45:00,7.05159335136414,24.0056133270264,24,24.665340423584,20,20.0002613067627,20,22.8670644760132,22,24.0045108795166,24,23.3155651092529,28,22.9322652816772,23,21.8365154266357,22
24-Oct-2024 15:00:00,7.04565000534058,24.1999320983887,24,24.6017284393311,20,20.0029449462891,20,22.8556337356567,22,23.9576034545898,24,23.2756824493408,28,22.9184799194336,23,21.8116798400879,22
24-Oct-2024 15:15:00,6.820636622111,23.9304790496826,24,24.5828056335449,20,19.9730529785156,20,22.8578357696533,22,24.0585327148438,24,23.2722282409668,28,22.9118928909302,23,21.7725772857666,22
24-Oct-2024 15:30:00,6.9284838245761,23.9944610595703,24,24.6470680236816,20,19.9766883850098,20,22.8494291305542,22,23.9760837554932,24,23.2426719665527,28,22.9084014892578,23,21.7874402999878,22
24-Oct-2024 15:45:00,6.87250998814901,23.995512008667,24,24.7318592071533,20,19.9905052185059,20,22.8470106124878,22,24.0485820770264,24,23.2383308410645,28,22.8566856384277,23,21.8188982009888,22
24-Oct-2024 16:00:00,6.99581665992737,24.0184116363525,24,24.8105888366699,20,20.0016288757324,20,22.8169145584106,22,23.9860324859619,24,23.2188148498535,28,22.8785953521729,23,21.8779411315918,22
24-Oct-2024 16:15:00,6.93912666638692,23.9968872070313,24,24.7125949859619,20,19.9860382080078,20,22.8019895553589,22,23.9149761199951,24,23.1641674041748,28,22.8893156051636,23,21.9347505569458,22
24-Oct-2024 16:30:00,6.34945669174194,23.979040145874,24,24.3190631866455,20,19.9854583740234,20,22.8033409118652,22,23.9803447723389,24,23.0788536071777,28,22.9514741897583,23,21.9529428482056,22
24-Oct-2024 16:45:00,6.42895803143901,23.9897499084473,24,24.1459217071533,20,19.998779296875,20,22.7653541564941,22,23.9703960418701,24,23.2779045104981,28,22.9128332138062,23,21.828498840332,22
24-Oct-2024 17:00:00,6.37782353513381,23.9854927062988,24,23.9756469726563,20,19.9910392761231,20,22.7502269744873,22,23.9846115112305,24,23.417106628418,28,22.8800992965698,23,21.8339262008667,22
24-Oct-2024 17:15:00,6.00064336458842,23.9798069000244,24,23.8303260803223,20,19.9995040893555,20,22.7404165267944,22,24.0073509216309,24,23.449010848999,28,22.861988067627,23,21.8602695465088,22
24-Oct-2024 17:30:00,5.75610643817532,23.9372692108154,24,23.6818199157715,20,19.9988059997559,20,22.7096424102783,22,23.9647121429443,24,23.4538860321045,28,22.8722581863403,23,21.8873538970947,22
24-Oct-2024 17:45:00,5.21415164393763,24.0545082092285,24,23.5443992614746,20,20.0014686584473,20,22.6782445907593,22,24.0485820770264,24,23.4669189453125,28,22.8563117980957,23,21.9139108657837,22
24-Oct-2024 18:00:00,5.30047739705732,23.9481163024902,24,23.5546321868896,20,19.9841957092285,20,22.6691770553589,22,23.9974021911621,24,23.4441452026367,28,22.8322267532349,23,21.9337358474731,22
24-Oct-2024 18:15:00,5.17219370603561,24.0582122802734,24,23.5079231262207,20,19.9864234924316,20,22.6620740890503,22,24.0173053741455,24,23.4284858703613,28,22.8799419403076,23,21.9696226119995,22
24-Oct-2024 18:30:00,4.95991334915161,23.9667434692383,24,23.3745040893555,20,19.9776802062988,20,22.6345996856689,22,23.9732398986816,24,23.3890724182129,28,22.8627471923828,23,21.949294090271,22
24-Oct-2024 18:45:00,4.63154664039612,24.0346508026123,24,23.3528919219971,20,19.999942779541,20,22.5977039337158,22,24.0244140625,24,23.407844543457,28,22.8631811141968,23,21.9239025115967,22
24-Oct-2024 19:00:00,4.65429334640503,23.9314823150635,24,23.2017078399658,20,19.9968147277832,20,22.5868015289307,22,23.9789237976074,24,23.4294910430908,28,22.8481159210205,23,21.8634834289551,22
24-Oct-2024 19:15:00,4.42678788214019,23.9974842071533,24,23.1371803283691,20,19.9998893737793,20,22.5742788314819,22,23.9504985809326,24,23.3737373352051,28,22.8736972808838,23,21.8531351089478,22
24-Oct-2024 19:30:00,4.04749331474304,24.0134181976318,24,23.1024856567383,20,19.9984493255615,20,22.5661487579346,22,23.9945602416992,24,23.395133972168,28,22.8787508010864,23,21.8858880996704,22
24-Oct-2024 19:45:00,3.91063666343689,24.0070781707764,24,23.0929641723633,20,20.0088520050049,20,22.5457248687744,22,24.0357856750488,24,23.3871879577637,28,22.8765487670898,23,21.9270057678223,22
24-Oct-2024 20:00:00,4.01124376803637,23.9969234466553,24,23.127161026001,20,20.0045623779297,20,22.5367069244385,22,23.9874534606934,24,23.2317886352539,28,22.8374557495117,23,21.9606552124023,22
24-Oct-2024 20:15:00,3.90965999762217,23.9466247558594,24,23.0722198486328,20,20.0092811584473,20,22.5227870941162,22,24.0087738037109,24,23.1339836120606,28,22.8203086853027,23,21.9714117050171,22
24-Oct-2024 20:30:00,3.86409678766804,23.9842643737793,24,23.045768737793,20,20.0059318542481,20,22.4895887374878,22,23.9931392669678,24,23.0023326873779,28,22.7772283554077,23,21.9771938323975,22
24-Oct-2024 20:45:00,3.88053998947144,23.9913444519043,24,22.9696807861328,20,19.9997692108154,20,22.5009460449219,22,23.9831886291504,24,22.9138069152832,28,22.7848920822144,23,22.020562171936,22
24-Oct-2024 21:00:00,3.83238437771797,23.9992599487305,24,22.9854736328125,20,20.0105323791504,20,22.4760398864746,22,23.9917182922363,24,22.910795211792,28,22.7792711257935,23,22.0252304077148,22
24-Oct-2024 21:15:00,3.85466366103201,23.9916439056396,24,22.9648571014404,20,19.9910926818848,20,22.458438873291,22,23.9902954101563,24,22.918420791626,28,22.7680759429932,23,21.9680242538452,22
24-Oct-2024 21:30:00,3.82285936921835,23.9966526031494,24,22.9477577209473,20,20.0019760131836,20,22.4662160873413,22,23.9945602416992,24,22.9032554626465,28,22.7362651824951,23,21.9132108688354,22
24-Oct-2024 21:45:00,3.67451290161379,23.9930057525635,24,22.8610763549805,20,19.9949569702148,20,22.4596433639526,22,24.0173053741455,24,22.9499034881592,28,22.7327671051025,23,21.8859443664551,22
24-Oct-2024 22:00:00,0.738836657504241,24.217155456543,24,23.3135547637939,20,20.7093925476074,20,22.7647743225098,22,24.3103485107422,24,23.0119476318359,28,22.7686538696289,23,22.2722330093384,22
24-Oct-2024 22:15:00,0.0156218747724779,24.3922176361084,24,23.6249256134033,20,21.0990943908691,20,23.0118713378906,22,24.7307186126709,24,23.333854675293,28,22.9247732162476,23,22.677604675293,22
24-Oct-2024 22:30:00,0.0155258063046682,24.4494857788086,24,23.8026313781738,20,21.3225555419922,20,23.1686887741089,22,25.0733795166016,24,23.3977661132813,28,23.0203313827515,23,22.9299545288086,22
24-Oct-2024 22:45:00,0.0156483870420244,24.4593009948731,24,23.9082317352295,20,21.4527626037598,20,23.2828884124756,22,25.2177696228027,24,23.3936462402344,28,23.0899515151978,23,23.1388645172119,22
24-Oct-2024 23:00:00,0.0156696969361016,24.4904384613037,24,23.9897766113281,20,21.5831146240234,20,23.3831205368042,22,25.3336524963379,24,23.4213371276856,28,23.1674070358276,23,23.3495054244995,22
24-Oct-2024 23:15:00,0.0157562498934567,24.5201263427734,24,24.0569648742676,20,21.6764354705811,20,23.4598360061646,22,25.4467487335205,24,23.4416522979736,28,23.2334365844727,23,23.5326585769653,22
24-Oct-2024 23:30:00,0.0157774192911963,24.5871353149414,24,24.1337356567383,20,21.7920169830322,20,23.5391244888306,22,25.5527515411377,24,23.4742984771729,28,23.2587852478027,23,23.6835422515869,22
24-Oct-2024 23:45:00,0.0158419356110596,24.6073665618896,24,24.1983985900879,20,21.8743286132813,20,23.6024732589722,22,25.6430492401123,24,23.5089626312256,28,23.3047389984131,23,23.7694177627564,22
25-Oct-2024 00:00:00,0.0158677421390049,24.6280956268311,24,24.2520179748535,20,21.9437866210938,20,23.6682214736938,22,25.7004070281982,24,23.5577259063721,28,23.3584814071655,23,23.8237686157227,22
25-Oct-2024 00:15:00,0.0157781249145046,24.6473407745361,24,24.3123893737793,20,22.0234413146973,20,23.727484703064,22,25.8065700531006,24,23.6032314300537,28,23.3842849731445,23,23.8908090591431,22
25-Oct-2024 00:30:00,0.015823333337903,24.6559734344482,24,24.3644752502441,20,22.0840663909912,20,23.7814235687256,22,25.8898277282715,24,23.6352386474609,28,23.4129476547241,23,23.9526796340942,22
25-Oct-2024 00:45:00,0.0158750002156012,24.687183380127,24,24.4172763824463,20,22.1687850952148,20,23.8388414382935,22,25.9630756378174,24,23.6630363464356,28,23.4574394226074,23,24.0228958129883,22
25-Oct-2024 01:00:00,0.0158935484866942,24.6971588134766,24,24.4455299377441,20,22.2347717285156,20,23.8846912384033,22,26.0291633605957,24,23.6931209564209,28,23.497652053833,23,24.0801420211792,22
25-Oct-2024 01:15:00,0.0159312500618398,24.7206954956055,24,24.4441413879395,20,22.3000297546387,20,23.9334058761597,22,26.0924110412598,24,23.7111854553223,28,23.5433731079102,23,24.1527643203735,22
25-Oct-2024 01:30:00,0.0159032257694391,24.7396926879883,24,24.4670639038086,20,22.3707160949707,20,23.9818859100342,22,26.1671829223633,24,23.7463779449463,28,23.5794525146484,23,24.2380285263062,22
25-Oct-2024 01:45:00,0.0158687501098029,24.7576732635498,24,24.5014019012451,20,22.4274196624756,20,24.0206699371338,22,26.2089042663574,24,23.7584533691406,28,23.6270179748535,23,24.311541557312,22
25-Oct-2024 02:00:00,0.0159000001487232,24.7741260528564,24,24.5357666015625,20,22.4820327758789,20,24.058895111084,22,26.2017097473145,24,23.7864074707031,28,23.6646699905396,23,24.3505792617798,22
25-Oct-2024 02:15:00,0.0158531249617226,24.8131465911865,24,24.5729084014893,20,22.5425777435303,20,24.0953903198242,22,26.1786918640137,24,23.8004722595215,28,23.705171585083,23,24.3750696182251,22
25-Oct-2024 02:30:00,0.0158645162178624,24.8214588165283,24,24.6047859191895,20,22.5906219482422,20,24.1373147964478,22,26.1858825683594,24,23.8237190246582,28,23.7365417480469,23,24.4069080352783,22
25-Oct-2024 02:45:00,0.0159833334386349,24.8529472351074,24,24.6347961425781,20,22.6501655578613,20,24.176736831665,22,26.1930770874023,24,23.8406867980957,28,23.7813844680786,23,24.4442987442017,22
25-Oct-2024 03:00:00,0.0158468750305474,24.856954574585,24,24.6519317626953,20,22.6936016082764,20,24.2061758041382,22,26.214656829834,24,23.8557662963867,28,23.8156404495239,23,24.4767780303955,22
25-Oct-2024 03:15:00,0.0159454546078588,24.8846397399902,24,24.6820755004883,20,22.7431297302246,20,24.2444753646851,22,26.2189712524414,24,23.8766059875488,28,23.8503618240356,23,24.5129671096802,22
25-Oct-2024 03:30:00,0.0158700001736482,24.8781242370606,24,24.6996517181396,20,22.7823886871338,20,24.2706079483032,22,26.2290458679199,24,23.8973083496094,28,23.8752450942993,23,24.5462312698364,22
25-Oct-2024 03:45:00,0.0159225808156113,24.8903923034668,24,24.7167625427246,20,22.8201370239258,20,24.2955360412598,22,26.2333641052246,24,23.9080638885498,28,23.9062032699585,23,24.5889902114868,22
25-Oct-2024 04:00:00,0.0158343749935739,24.8995933532715,24,24.7340717315674,20,22.8626289367676,20,24.3257761001587,22,26.2679042816162,24,23.9239540100098,28,23.9389991760254,23,24.6350860595703,22
25-Oct-2024 04:15:00,0.0158548386346909,24.9147567749023,24,24.7528533935547,20,22.8985557556152,20,24.3532447814941,22,26.2837352752686,24,23.9364280700684,28,23.9846115112305,23,24.6934070587158,22
25-Oct-2024 04:30:00,0.0158500002580695,24.9049339294434,24,24.7672271728516,20,22.9297351837158,20,24.3816356658936,22,26.3053283691406,24,23.9685134887695,28,24.0333557128906,23,24.7054119110107,22
25-Oct-2024 04:45:00,0.0158156249090098,24.9282093048096,24,24.7769584655762,20,22.9661045074463,20,24.4102773666382,22,26.3283615112305,24,23.9824275970459,28,24.0801200866699,23,24.6905698776245,22
25-Oct-2024 05:00:00,0.0157499999622814,24.9107093811035,24,24.7359466552734,20,22.9793224334717,20,24.4311370849609,22,26.3283615112305,24,24.0010757446289,28,24.1130628585815,23,24.7128992080688,22
25-Oct-2024 05:15:00,0.0158727274586757,24.93288230896,24,24.729606628418,20,23.0200462341309,20,24.4621438980103,22,26.3571624755859,24,24.015308380127,28,24.1421575546265,23,24.7498445510864,22
25-Oct-2024 05:30:00,0.0158400001004338,24.9215469360352,24,24.7502593994141,20,23.0462970733643,20,24.4857406616211,22,26.3586044311523,24,24.0249366760254,28,24.1583662033081,23,24.7805633544922,22
25-Oct-2024 05:45:00,0.0159666669752562,24.9388275146484,24,24.7714538574219,20,23.0903053283691,20,24.512469291687,22,26.3701248168945,24,24.0307540893555,28,24.1879959106445,23,24.8057384490967,22
25-Oct-2024 06:00:00,0.0158625001495238,24.9587211608887,24,24.8104362487793,20,23.1503715515137,20,24.555552482605,22,26.3974914550781,24,24.0478649139404,28,24.2259273529053,23,24.8351335525513,22
25-Oct-2024 06:15:00,0.0157966666544477,25.0227565765381,24,24.8361492156982,20,23.231330871582,20,24.5923185348511,22,26.4335098266602,24,24.064395904541,28,24.2585945129395,23,24.9062795639038,22
25-Oct-2024 06:30:00,0.0157838710133106,25.0207710266113,24,24.8433532714844,20,23.2674388885498,20,24.6094646453857,22,26.4536819458008,24,24.0794353485107,28,24.2834749221802,23,24.9423971176147,22
25-Oct-2024 06:45:00,0.01588750036899,25.0140914916992,24,24.8558731079102,20,23.2874259948731,20,24.634370803833,22,26.4825057983398,24,24.0824794769287,28,24.3072547912598,23,24.9499492645264,22
25-Oct-2024 07:00:00,0.0158264708486112,24.9862232208252,24,24.8505954742432,20,23.2736835479736,20,24.6384124755859,22,26.4810638427734,24,24.0914077758789,28,24.3305416107178,23,24.9573020935059,22
25-Oct-2024 07:15:00,0.0158233332758149,24.9540901184082,24,24.8468856811523,20,23.2306079864502,20,24.6373481750488,22,26.4623317718506,24,24.0981597900391,28,24.3178577423096,23,24.9426317214966,22
25-Oct-2024 07:30:00,0.0158281251788139,24.9395751953125,24,24.8633766174316,20,23.249662399292,20,24.6605386734009,22,26.4709739685059,24,24.0946865081787,28,24.3175163269043,23,24.95530128479,22
25-Oct-2024 07:45:00,0.0157599999258916,24.9798088073731,24,24.8890743255615,20,23.2812843322754,20,24.6894807815552,22,26.4983634948731,24,24.1033306121826,28,24.3331642150879,23,24.9998035430908,22
25-Oct-2024 08:00:00,5.84132333435118,24.3390369415283,24,24.7310981750488,20,23.0939064025879,20,24.4828729629517,22,26.2563858032227,24,24.2057132720947,28,24.0253448486328,23,24.5576333999634,22
25-Oct-2024 08:15:00,7.47241002718608,23.4369621276856,24,24.5810699462891,20,21.4995594024658,20,23.9383487701416,22,25.7764377593994,24,23.9094772338867,28,22.87730884552,23,23.8797063827515,22
25-Oct-2024 08:30:00,7.48816871643066,23.4744911193848,24,24.2073917388916,20,20.4302101135254,20,23.3199911117554,22,25.0205116271973,24,23.3667011260986,28,22.5035781860352,23,22.8772830963135,22
25-Oct-2024 08:45:00,7.40429382026196,23.9119567871094,24,23.9553966522217,20,20.0034523010254,20,22.951509475708,22,24.5125865936279,24,23.1367492675781,28,22.3822202682495,23,22.3094882965088,22
25-Oct-2024 09:00:00,7.41546449353618,24.0311508178711,24,23.7985801696777,20,19.7441101074219,20,22.495023727417,22,24.2704925537109,24,23.0843505859375,28,22.502140045166,23,21.9377298355103,22
25-Oct-2024 09:15:00,7.38762499392033,24.0944442749023,24,23.6874027252197,20,19.6936264038086,20,22.8265781402588,22,24.0215702056885,24,23.0855484008789,28,22.789213180542,23,21.4799280166626,22
25-Oct-2024 09:30:00,7.25273749232292,24.0248546600342,24,23.5999336242676,20,19.7890567779541,20,22.801568031311,22,23.7686653137207,24,23.0903244018555,28,23.1331014633179,23,21.659553527832,22
25-Oct-2024 09:45:00,6.88840962994483,23.9462242126465,24,23.5379257202148,20,19.9553642272949,20,22.8290271759033,22,23.9149761199951,24,23.0200996398926,28,23.0333032608032,23,22.0472841262817,22
25-Oct-2024 10:00:00,6.72967188060284,24.0850944519043,24,23.5178508758545,20,20.0071125030518,20,22.8065166473389,22,24.0073509216309,24,22.9548225402832,28,22.9850835800171,23,22.0598602294922,22
25-Oct-2024 10:15:00,7.05040284565517,24.058479309082,24,23.5100517272949,20,20.0181159973145,20,22.7857112884521,22,24.028678894043,24,22.8945083618164,28,22.8199939727783,23,21.9673337936401,22
25-Oct-2024 10:30:00,7.09473871415661,24.0031394958496,24,23.5026054382324,20,20.0037117004395,20,22.773829460144,22,24.8220329284668,24,22.8779888153076,28,22.8652677536011,23,21.8534069061279,22
25-Oct-2024 10:45:00,6.7844303448995,24.0287761688232,24,23.4768390655518,20,19.9768085479736,20,22.7768354415894,22,25.1577110290527,24,22.9123191833496,28,22.8641691207886,23,21.8020868301392,22
25-Oct-2024 11:00:00,6.40012902598227,23.8955726623535,24,23.5491333007813,20,19.9965133666992,20,22.7742547988892,22,25.322208404541,24,22.8773460388184,28,22.8284740447998,23,21.8089113235474,22
25-Oct-2024 11:15:00,6.31493548424013,24.0611991882324,24,23.5794162750244,20,20.0211334228516,20,22.7807931900024,22,25.4123821258545,24,22.8230609893799,28,22.7932977676392,23,21.813606262207,22
25-Oct-2024 11:30:00,6.19978749752045,24.0116100311279,24,23.5681076049805,20,20.002233505249,20,22.7938985824585,22,25.4639339447021,24,22.7901916503906,28,22.8966846466064,23,21.8077821731567,22
25-Oct-2024 11:45:00,6.08670971470494,24.0288791656494,24,23.6176719665527,20,20.0168113708496,20,22.7986221313477,22,25.494010925293,24,22.7681922912598,28,22.819637298584,23,21.9492444992065,22
25-Oct-2024 12:00:00,5.47198664347331,23.9580612182617,24,23.6758060455322,20,19.990837097168,20,22.8054542541504,22,25.5183639526367,24,22.7640419006348,28,22.8957538604736,23,21.9985942840576,22
25-Oct-2024 12:15:00,5.82172498106956,23.9946250915527,24,23.7261772155762,20,20.0001335144043,20,22.8335723876953,22,25.5183639526367,24,22.7588634490967,28,22.8495016098022,23,22.0228986740112,22
25-Oct-2024 12:30:00,6.11144195064422,24.0140113830566,24,23.7725486755371,20,19.9986534118652,20,22.8283910751343,22,25.581413269043,24,22.77077293396,28,23.0960359573364,23,22.0309476852417,22
25-Oct-2024 12:45:00,6.35787420888101,24.0286254882813,24,23.8060569763184,20,19.9939670562744,20,22.8408508300781,22,25.4811210632324,24,22.7771186828613,28,23.0697355270386,23,22.0660886764526,22
25-Oct-2024 13:00:00,6.38004522938882,23.9847946166992,24,23.8391647338867,20,19.9997882843018,20,22.8451480865479,22,25.4410209655762,24,22.8039569854736,28,23.0114231109619,23,22.0796585083008,22
25-Oct-2024 13:15:00,6.8483160695722,23.9829807281494,24,23.8358898162842,20,19.9941711425781,20,22.8511610031128,22,25.4854183197021,24,22.7927875518799,28,22.9728260040283,23,21.9670267105103,22
25-Oct-2024 13:30:00,6.98669694364071,24.0145626068115,24,23.8044681549072,20,20.0162086486816,20,22.8585891723633,22,25.4539089202881,24,22.8001079559326,28,22.9897327423096,23,21.833927154541,22
25-Oct-2024 13:45:00,6.84179355252174,23.9704303741455,24,23.8201446533203,20,20.0018501281738,20,22.849268913269,22,25.5140705108643,24,22.8187370300293,28,22.9815292358398,23,21.7158861160278,22
25-Oct-2024 14:00:00,6.24474997520447,23.9692993164063,24,23.7994518280029,20,19.9939937591553,20,22.84987449646,22,25.4968795776367,24,22.8737411499023,28,22.9592781066895,23,21.7025728225708,22
25-Oct-2024 14:15:00,5.96019666989644,24.0206775665283,24,23.7819633483887,20,19.9932632446289,20,22.8510808944702,22,25.3866157531738,24,22.9789237976074,28,23.0410451889038,23,21.7467164993286,22
25-Oct-2024 14:30:00,6.30715805484403,24.0073413848877,24,23.7884311676025,20,19.9771270751953,20,22.8311147689819,22,25.3064632415771,24,23.0202293395996,28,23.0593309402466,23,21.7794876098633,22
25-Oct-2024 14:45:00,6.70097743311236,23.9907379150391,24,23.775354385376,20,19.9732780456543,20,22.8068113327026,22,25.3293609619141,24,23.039831161499,28,22.8931732177734,23,21.8218631744385,22
25-Oct-2024 15:00:00,6.66618480104389,23.9886016845703,24,23.7496356964111,20,19.9819278717041,20,22.8094863891602,22,25.2420864105225,24,23.0551986694336,28,22.7816219329834,23,21.9170427322388,22
25-Oct-2024 15:15:00,6.80938788616296,23.9819450378418,24,23.7437477111816,20,20.00390625,20,22.7965707778931,22,25.2478065490723,24,23.0853652954102,28,23.0690145492554,23,21.9580850601196,22
25-Oct-2024 15:30:00,7.0059516045355,23.8954410552979,24,23.7549381256104,20,20.0145092010498,20,22.7859735488892,22,25.1548538208008,24,22.8127956390381,28,22.9016275405884,23,22.0585060119629,22
25-Oct-2024 15:45:00,6.99661873281002,24.0615463256836,24,23.7205619812012,20,19.9857978820801,20,22.769458770752,22,24.943380355835,24,22.9361820220947,28,22.9974737167358,23,22.0369710922241,22
25-Oct-2024 16:00:00,7.02130001386007,23.9630966186523,24,23.6749248504639,20,20.0105171203613,20,22.7628192901611,22,24.7635307312012,24,23.0563678741455,28,23.0795202255249,23,21.931715965271,22
25-Oct-2024 16:15:00,7.07529695106275,24.0325546264648,24,23.6406211853027,20,20.0005645751953,20,22.7387619018555,22,24.7934913635254,24,22.933687210083,28,23.0703058242798,23,21.8366651535034,22
25-Oct-2024 16:30:00,7.05514684319496,23.9820404052734,24,23.5915660858154,20,19.9896488189697,20,22.7234134674072,22,24.62233543396,24,22.8321628570557,28,22.8558473587036,23,21.8087520599365,22
25-Oct-2024 16:45:00,6.53503550252607,24.0204582214356,24,23.518482208252,20,19.995304107666,20,22.7231311798096,22,24.7321434020996,24,22.7576885223389,28,22.8168449401855,23,21.8656587600708,22
25-Oct-2024 17:00:00,6.41496332486471,23.9656867980957,24,23.4463272094727,20,19.9968643188477,20,22.6776809692383,22,24.8049087524414,24,22.727912902832,28,23.0079116821289,23,21.9814414978027,22
25-Oct-2024 17:15:00,5.54429331620534,24.0756721496582,24,23.3742160797119,20,20.0323295593262,20,22.6668539047241,22,23.5940685272217,24,22.7306957244873,28,23.0120964050293,23,22.0377988815308,22
25-Oct-2024 17:30:00,3.79153332710266,24.0118675231934,24,23.3893203735352,20,19.9990558624268,20,22.6828680038452,22,24.077018737793,24,22.7036170959473,28,23.0439252853394,23,22.0577507019043,22
25-Oct-2024 17:45:00,4.1469166914622,23.945182800293,24,23.3571720123291,20,19.991325378418,20,22.6671886444092,22,23.9789237976074,24,22.6863250732422,28,22.8990907669067,23,22.0015344619751,22
25-Oct-2024 18:00:00,4.09252331256866,24.044303894043,24,23.3462944030762,20,20.0058822631836,20,22.6617517471314,22,24.0343627929688,24,22.6646957397461,28,22.8642749786377,23,21.8893070220947,22
25-Oct-2024 18:15:00,4.20315330823263,23.9070510864258,24,23.2905120849609,20,19.9834251403809,20,22.6282997131348,22,23.9490795135498,24,22.6425075531006,28,22.904577255249,23,21.7771854400635,22
25-Oct-2024 18:30:00,3.94863000710805,24.0320854187012,24,23.191442489624,20,19.9940166473389,20,22.6235332489014,22,23.9988231658936,24,22.6931381225586,28,22.9358234405518,23,21.767294883728,22
25-Oct-2024 18:45:00,3.68961999416351,23.9763145446777,24,23.1477241516113,20,20.0031185150146,20,22.6096477508545,22,24.0642204284668,24,22.6538143157959,28,22.9389238357544,23,21.7791767120361,22
25-Oct-2024 19:00:00,3.6276833375295,24.0341377258301,24,23.1005573272705,20,19.9822044372559,20,22.5830659866333,22,23.956184387207,24,22.6320495605469,28,22.9440183639526,23,21.8032703399658,22
25-Oct-2024 19:15:00,3.52266000906626,23.9990234375,24,23.0709629058838,20,20.0037307739258,20,22.5807952880859,22,23.9988231658936,24,22.5898494720459,28,22.9566011428833,23,21.8880262374878,22
25-Oct-2024 19:30:00,3.47640333970388,23.9886093139648,24,23.0368785858154,20,20.0042495727539,20,22.5547275543213,22,24.0116195678711,24,22.6198043823242,28,22.9438934326172,23,22.0067481994629,22
25-Oct-2024 19:45:00,3.61889999912631,23.9775714874268,24,22.9788684844971,20,19.9955139160156,20,22.5582962036133,22,24.0258350372314,24,22.6562118530273,28,22.9133434295654,23,22.0072565078735,22
25-Oct-2024 20:00:00,3.92428334554036,24.0172100067139,24,22.9377212524414,20,19.9900550842285,20,22.5274152755737,22,24.0030899047852,24,22.6583194732666,28,22.8955678939819,23,22.0357751846313,22
25-Oct-2024 20:15:00,4.03375811730662,23.9974060058594,24,22.8598880767822,20,19.9906730651856,20,22.5226669311523,22,23.9917182922363,24,22.6438484191895,28,22.9173574447632,23,22.0102682113647,22
25-Oct-2024 20:30:00,4.02064000765483,23.9958038330078,24,22.791919708252,20,20.005256652832,20,22.5008039474487,22,24.0087738037109,24,22.5996875762939,28,22.9140729904175,23,21.9329118728638,22
25-Oct-2024 20:45:00,3.99552726745605,23.9792251586914,24,22.8564872741699,20,19.9878101348877,20,22.4870109558106,22,24.0002460479736,24,22.571533203125,28,22.9227313995361,23,21.8514995574951,22
25-Oct-2024 21:00:00,3.80167667071025,23.9710693359375,24,22.8087120056152,20,19.996280670166,20,22.478271484375,22,23.9846115112305,24,22.547908782959,28,22.9270629882813,23,21.8146305084229,22
25-Oct-2024 21:15:00,3.598286652565,23.985969543457,24,22.8214340209961,20,19.9915294647217,20,22.4689254760742,22,24.014461517334,24,22.4984817504883,28,22.9264364242554,23,21.8540916442871,22
25-Oct-2024 21:30:00,3.56851000785828,23.9915409088135,24,22.7806644439697,20,19.9864311218262,20,22.477105140686,22,23.9675559997559,24,22.456485748291,28,22.9113073348999,23,21.9459266662598,22
25-Oct-2024 21:45:00,3.48069666226705,24.0020389556885,24,22.7881755828857,20,20.004077911377,20,22.4891414642334,22,24.0116195678711,24,22.4568195343018,28,22.8797931671143,23,21.9792642593384,22
25-Oct-2024 22:00:00,0.594356665884455,24.2359943389893,24,23.2697639465332,20,20.7181625366211,20,22.7732048034668,22,24.3203125,24,22.5362243652344,28,22.9361524581909,23,22.3249626159668,22
25-Oct-2024 22:15:00,0.0157709675089967,24.4076805114746,24,23.5977401733398,20,21.1186866760254,20,23.0190315246582,22,24.6708164215088,24,22.7769584655762,28,23.0575227737427,23,22.7267513275146,22
25-Oct-2024 22:30:00,0.0157233332594236,24.477352142334,24,23.7488288879395,20,21.328540802002,20,23.1807088851929,22,24.8762741088867,24,22.9408531188965,28,23.1284112930298,23,22.9947900772095,22
25-Oct-2024 22:45:00,0.0157199998696645,24.5133666992188,24,23.8199424743652,20,21.4588623046875,20,23.2994737625122,22,25.0405120849609,24,23.0621032714844,28,23.1980075836182,23,23.1983690261841,22
25-Oct-2024 23:00:00,0.0156843747827224,24.5346717834473,24,23.8854694366455,20,21.5722599029541,20,23.3918190002441,22,25.1577110290527,24,23.1652603149414,28,23.2442378997803,23,23.3432970046997,22
25-Oct-2024 23:15:00,0.015829032166831,24.569995880127,24,23.9550514221191,20,21.6782875061035,20,23.47691822052,22,25.2606830596924,24,23.2576274871826,28,23.2812595367432,23,23.4686279296875,22
25-Oct-2024 23:30:00,0.0157593750627711,24.5868110656738,24,24.0382995605469,20,21.7685737609863,20,23.5425815582275,22,25.3493957519531,24,23.3250865936279,28,23.3051900863647,23,23.5757732391357,22
25-Oct-2024 23:45:00,0.0157499998807907,24.6117248535156,24,24.110294342041,20,21.8506679534912,20,23.6158752441406,22,25.4424533843994,24,23.3925552368164,28,23.3405313491821,23,23.6785287857056,22
26-Oct-2024 00:00:00,0.0158096774210853,24.6288909912109,24,24.1658821105957,20,21.928014755249,20,23.6732892990112,22,25.5269603729248,24,23.459831237793,28,23.3799839019775,23,23.733250617981,22
26-Oct-2024 00:15:00,0.0158433334281047,24.6500377655029,24,24.2111206054688,20,22.0115737915039,20,23.7320079803467,22,25.6043453216553,24,23.5101890563965,28,23.4153594970703,23,23.7948875427246,22
26-Oct-2024 00:30:00,0.0159093750989996,24.6614093780518,24,24.2649841308594,20,22.0767574310303,20,23.783353805542,22,25.674596786499,24,23.5671615600586,28,23.4497947692871,23,23.8573055267334,22
26-Oct-2024 00:45:00,0.0159000003089507,24.6866188049316,24,24.3153820037842,20,22.1561088562012,20,23.8345060348511,22,25.7377014160156,24,23.612642288208,28,23.4951934814453,23,23.9393768310547,22
26-Oct-2024 01:00:00,0.0159200003991524,24.7088470458984,24,24.3443183898926,20,22.2249450683594,20,23.8836183547974,22,25.8008308410645,24,23.6563816070557,28,23.5532608032227,23,24.0307645797729,22
26-Oct-2024 01:15:00,0.0158933337156971,24.7301120758057,24,24.3894233703613,20,22.2932510375977,20,23.926061630249,22,25.8568077087402,24,23.6890335083008,28,23.6056880950928,23,24.1060276031494,22
26-Oct-2024 01:30:00,0.0159322583386975,24.7436790466309,24,24.4201583862305,20,22.3626384735107,20,23.9719896316528,22,25.9084987640381,24,23.7223339080811,28,23.6398477554321,23,24.1137466430664,22
