Time,AHU_Power,R1_Temp,R1_Setpiont,R2_Temp,R2_Setpiont,R3_Temp,R3_Setpiont,R4_Temp,R4_Setpiont,R5_Temp,R5_Setpiont,R6_Temp,R6_Setpiont,R7_Temp,R7_Setpiont,R8_Temp,R8_Setpiont
26-Oct-2024 01:45:00,0.0159300003200769,24.7390823364258,24,24.4420604705811,20,22.4075088500977,20,24.0038108825684,22,25.964506149292,24,23.7575721740723,28,23.6854686737061,23,24.1298847198486,22
26-Oct-2024 02:00:00,0.0159633337520063,24.7621002197266,24,24.4501266479492,20,22.4643745422363,20,24.0377731323242,22,26.0104846954346,24,23.7826271057129,28,23.7274951934814,23,24.1699533462524,22
26-Oct-2024 02:15:00,0.0158733334392309,24.7528800964356,24,24.4406681060791,20,22.5068054199219,20,24.0761518478394,22,26.050724029541,24,23.8059215545654,28,23.7604713439941,23,24.2030553817749,22
26-Oct-2024 02:30:00,0.0160258068072219,24.8042221069336,24,24.4684562683106,20,22.5780754089356,20,24.118013381958,22,26.0837821960449,24,23.8280906677246,28,23.7935876846313,23,24.2502698898315,22
26-Oct-2024 02:45:00,0.0159433335065842,24.7840995788574,24,24.4941844940186,20,22.6078433990479,20,24.1442184448242,22,26.1197280883789,24,23.8602409362793,28,23.8342361450195,23,24.2838258743286,22
26-Oct-2024 03:00:00,0.015941935921869,24.7986087799072,24,24.5241088867188,20,22.6555137634277,20,24.171236038208,22,26.1528015136719,24,23.8811798095703,28,23.8703813552856,23,24.3182506561279,22
26-Oct-2024 03:15:00,0.0158499999592702,24.8517646789551,24,24.551664352417,20,22.7146492004395,20,24.2087078094482,22,26.1902008056641,24,23.8969802856445,28,23.8992376327515,23,24.3916835784912,22
26-Oct-2024 03:30:00,0.0158548389952029,24.8837471008301,24,24.5713329315186,20,22.7605800628662,20,24.2399797439575,22,26.2045860290527,24,23.9137020111084,28,23.9323997497559,23,24.4538459777832,22
26-Oct-2024 03:45:00,0.0158764706267154,24.884334564209,24,24.5945587158203,20,22.8001880645752,20,24.2702293395996,22,26.2405586242676,24,23.9302253723145,28,23.9632444381714,23,24.478946685791,22
26-Oct-2024 04:00:00,0.0158718750462867,24.8749160766602,24,24.6066761016846,20,22.8263511657715,20,24.2884225845337,22,26.2679042816162,24,23.9487056732178,28,23.9832382202148,23,24.4614057540894,22
26-Oct-2024 04:15:00,0.0159166669473052,24.8811454772949,24,24.6280422210693,20,22.8699188232422,20,24.3120937347412,22,26.2837352752686,24,23.957986831665,28,24.0242319107056,23,24.4504203796387,22
26-Oct-2024 04:30:00,0.0158666668459773,24.8669033050537,24,24.6398735046387,20,22.9002704620361,20,24.3336143493652,22,26.3010101318359,24,23.9548645019531,28,24.0698080062866,23,24.4700326919556,22
26-Oct-2024 04:45:00,0.0158687503426336,24.8824424743652,24,24.6480979919434,20,22.9384956359863,20,24.355562210083,22,26.3038883209229,24,23.9710998535156,28,24.0994453430176,23,24.5063667297363,22
26-Oct-2024 05:00:00,0.0159032260698657,24.8875827789307,24,24.6097793579102,20,22.9722576141357,20,24.3799810409546,22,26.3326854705811,24,23.9792785644531,28,24.1230974197388,23,24.5324239730835,22
26-Oct-2024 05:15:00,0.015923333602647,24.866641998291,24,24.5935745239258,20,22.9794025421143,20,24.3960580825806,22,26.3398818969727,24,23.9949264526367,28,24.148980140686,23,24.5565042495728,22
26-Oct-2024 05:30:00,0.0159000001847744,24.8891525268555,24,24.6293449401856,20,23.0190944671631,20,24.4255809783936,22,26.3600444793701,24,24.0084953308106,28,24.1724967956543,23,24.5986995697021,22
26-Oct-2024 05:45:00,0.0158866668120027,24.8873958587646,24,24.6500434875488,20,23.0404434204102,20,24.4500732421875,22,26.3802070617676,24,24.0226383209229,28,24.1981544494629,23,24.6701049804688,22
26-Oct-2024 06:00:00,0.0158741937409486,24.8566055297852,24,24.6559066772461,20,23.0508251190186,20,24.4632940292358,22,26.3902893066406,24,24.0408535003662,28,24.2160949707031,23,24.7144832611084,22
26-Oct-2024 06:15:00,0.0159100002298752,24.8506317138672,24,24.6629524230957,20,23.0655784606934,20,24.4846067428589,22,26.4133377075195,24,24.0708827972412,28,24.2158298492432,23,24.7103490829468,22
26-Oct-2024 06:30:00,0.015896774287666,24.8950214385986,24,24.6900177001953,20,23.1014995574951,20,24.5059013366699,22,26.426305770874,24,24.076322555542,28,24.2274188995361,23,24.6927604675293,22
26-Oct-2024 06:45:00,0.0159032258896097,24.8918323516846,24,24.7022724151611,20,23.127326965332,20,24.5248136520386,22,26.4421539306641,24,24.0827903747559,28,24.2352523803711,23,24.6815452575684,22
26-Oct-2024 07:00:00,0.0159033333882689,24.8898181915283,24,24.7116870880127,20,23.1428680419922,20,24.5431270599365,22,26.4666500091553,24,24.0824794769287,28,24.2404317855835,23,24.6789216995239,22
26-Oct-2024 07:15:00,0.0158354838889453,24.9032726287842,24,24.7261924743652,20,23.17458152771,20,24.5648546218872,22,26.4738578796387,24,24.0887241363525,28,24.2457036972046,23,24.6891527175903,22
26-Oct-2024 07:30:00,0.0159032260097804,24.8910388946533,24,24.7429180145264,20,23.1887397766113,20,24.5881862640381,22,26.4983634948731,24,24.0965003967285,28,24.272011756897,23,24.7114763259888,22
26-Oct-2024 07:45:00,0.0158066666995486,24.9261779785156,24,24.7917594909668,20,23.2069358825684,20,24.6145248413086,22,26.5416145324707,24,24.1018943786621,28,24.2788352966309,23,24.7637882232666,22
26-Oct-2024 08:00:00,0.0157666665191452,24.9832992553711,24,24.822660446167,20,23.2331352233887,20,24.6470861434937,22,26.5733375549316,24,24.1200065612793,28,24.2875499725342,23,24.8310794830322,22
26-Oct-2024 08:15:00,0.0157187499571592,25.1216926574707,24,24.9130878448486,20,23.289098739624,20,24.6877431869507,22,26.6469097137451,24,24.1310768127441,28,24.300422668457,23,24.8900508880615,22
26-Oct-2024 08:30:00,0.0157266666491826,25.2059764862061,24,24.997241973877,20,23.3185424804688,20,24.7177934646606,22,26.7060832977295,24,24.1657524108887,28,24.31764793396,23,24.9406414031982,22
26-Oct-2024 08:45:00,0.0158032259393123,25.2807865142822,24,25.0890216827393,20,23.3531837463379,20,24.7522830963135,22,26.7927207946777,24,24.1917858123779,28,24.3422880172729,23,24.9260606765747,22
26-Oct-2024 09:00:00,0.0157566665982207,25.3664302825928,24,25.1725578308106,20,23.4097061157227,20,24.8100938796997,22,26.9126586914063,24,24.2238311767578,28,24.3637733459473,23,24.936164855957,22
26-Oct-2024 09:15:00,0.0157781249145046,25.4604644775391,24,25.2530460357666,20,23.4760322570801,20,24.8631505966187,22,27.0471687316895,24,24.2541999816895,28,24.3854093551636,23,24.9666137695313,22
26-Oct-2024 09:30:00,0.0157666666433215,25.55153465271,24,25.3518524169922,20,23.5505695343018,20,24.9350557327271,22,27.2223720550537,24,24.2747001647949,28,24.3995752334595,23,25.00550365448,22
26-Oct-2024 09:45:00,0.0157645160272237,25.6272048950195,24,25.4436149597168,20,23.6015720367432,20,24.9931621551514,22,27.319486618042,24,24.3023567199707,28,24.426287651062,23,25.0264949798584,22
26-Oct-2024 10:00:00,5.90412668585777,24.8307514190674,24,25.4276161193848,20,23.4245471954346,20,24.8804569244385,22,27.0413799285889,24,24.3416500091553,28,24.1153049468994,23,24.5852680206299,22
26-Oct-2024 10:15:00,7.45907330513,24.0452499389648,24,25.3047161102295,20,22.2297916412354,20,24.4885663986206,22,26.5473804473877,24,24.0829257965088,28,23.153618812561,23,23.98304271698,22
26-Oct-2024 10:30:00,7.4950900554657,23.4667491912842,24,25.1487522125244,20,21.5143280029297,20,24.1334190368652,22,26.0794696807861,24,23.6198635101318,28,22.3954248428345,23,23.382740020752,22
26-Oct-2024 10:45:00,7.44055161937591,23.6897487640381,24,24.9035511016846,20,20.6698341369629,20,23.679874420166,22,25.538423538208,24,23.2931861877441,28,22.5473108291626,23,22.5675411224365,22
26-Oct-2024 11:00:00,7.41323438286781,23.9710998535156,24,24.708667755127,20,20.242847442627,20,23.376485824585,22,25.1291217803955,24,23.1152667999268,28,22.3765048980713,23,21.8912868499756,22
26-Oct-2024 11:15:00,7.4167838558074,24.0381717681885,24,24.5914154052734,20,20.0738067626953,20,23.2234058380127,22,24.8734188079834,24,23.0312309265137,28,22.300799369812,23,21.3200407028198,22
26-Oct-2024 11:30:00,7.27346666653951,23.9965400695801,24,24.3922462463379,20,19.6814956665039,20,22.8037986755371,22,24.4555969238281,24,22.9971046447754,28,22.5556211471558,23,21.864896774292,22
26-Oct-2024 11:45:00,7.21756002108256,24.0057716369629,24,24.2743797302246,20,19.707052230835,20,22.773964881897,22,24.2249546051025,24,22.9827976226807,28,22.7937078475952,23,22.1091594696045,22
26-Oct-2024 12:00:00,7.1727424101396,23.9741859436035,24,24.1668205261231,20,19.863468170166,20,22.9812250137329,22,23.956184387207,24,22.9372463226318,28,22.7917881011963,23,22.038275718689,22
26-Oct-2024 12:15:00,7.15754996935526,24.0081901550293,24,24.0718326568604,20,19.9823455810547,20,22.9964656829834,22,23.8212127685547,24,22.9069976806641,28,22.8351144790649,23,21.9388084411621,22
26-Oct-2024 12:30:00,7.1240033308665,23.9798069000244,24,24.002571105957,20,19.9725646972656,20,22.9650716781616,22,23.8851375579834,24,22.8835639953613,28,22.8460569381714,23,21.6921110153198,22
26-Oct-2024 12:45:00,6.97337001164754,23.9859390258789,24,23.960693359375,20,20.0032958984375,20,22.9712600708008,22,24.010196685791,24,22.8658065795898,28,22.8735237121582,23,21.6535415649414,22
26-Oct-2024 13:00:00,7.02922902568694,23.9491081237793,24,23.9223003387451,20,19.9863815307617,20,22.9586477279663,22,23.9590263366699,24,22.8286914825439,28,22.8782558441162,23,21.7108879089355,22
26-Oct-2024 13:15:00,6.56840933859348,23.9786586761475,24,23.8509960174561,20,20.0017852783203,20,22.9306125640869,22,24.010196685791,24,22.8199062347412,28,22.8294296264648,23,21.8002624511719,22
26-Oct-2024 13:30:00,4.88828388337166,23.9448394775391,24,23.7754020690918,20,19.9913330078125,20,22.9348564147949,22,23.9902954101563,24,22.7878246307373,28,22.9611129760742,23,21.8881120681763,22
26-Oct-2024 13:45:00,3.79679350699148,24.0037460327148,24,23.7390556335449,20,19.9972839355469,20,22.9441804885864,22,23.9974021911621,24,22.8078670501709,28,22.9575672149658,23,21.9497575759888,22
26-Oct-2024 14:00:00,3.82693548356333,24.0051898956299,24,23.7213249206543,20,20.0060195922852,20,22.9555768966675,22,24.0059318542481,24,22.8304634094238,28,22.9648542404175,23,21.9698657989502,22
26-Oct-2024 14:15:00,4.16094330151876,23.9865264892578,24,23.7012557983398,20,19.9941005706787,20,22.9543075561523,22,23.9689750671387,24,22.8510513305664,28,22.9711856842041,23,21.9719400405884,22
26-Oct-2024 14:30:00,4.47580323680755,23.9823112487793,24,23.6497459411621,20,20.0064163208008,20,22.9207553863525,22,23.96044921875,24,22.8297729492188,28,22.9881076812744,23,21.9711122512817,22
26-Oct-2024 14:45:00,4.54789670308431,24.0389919281006,24,23.6382713317871,20,19.9973163604736,20,22.9153823852539,22,24.0272560119629,24,22.828125,28,22.9887962341309,23,21.9370727539063,22
26-Oct-2024 15:00:00,4.84576771336217,23.9937248229981,24,23.6106243133545,20,19.9780540466309,20,22.918327331543,22,23.9746589660645,24,22.8046684265137,28,23.010368347168,23,21.9654626846314,22
26-Oct-2024 15:15:00,4.87563437223434,24.0601844787598,24,23.5990409851074,20,19.9881706237793,20,22.9065933227539,22,24.0073509216309,24,22.8254814147949,28,23.0014562606812,23,21.9655447006226,22
26-Oct-2024 15:30:00,4.99981994628906,23.9489250183106,24,23.5977230072021,20,20.0035037994385,20,22.910665512085,22,23.9817676544189,24,22.8117942810059,28,22.9945831298828,23,21.9189205169678,22
26-Oct-2024 15:45:00,5.1411500275135,23.9446182250977,24,23.6312961578369,20,19.991361618042,20,22.9158487319946,22,24.0173053741455,24,22.8196907043457,28,22.9872283935547,23,21.8475770950317,22
26-Oct-2024 16:00:00,5.26104194887223,23.9777297973633,24,23.6632709503174,20,20.1460418701172,20,22.9640445709229,22,23.9917182922363,24,22.8018608093262,28,22.9803791046143,23,21.8223352432251,22
26-Oct-2024 16:15:00,5.04700331687927,23.9591522216797,24,23.6545181274414,20,19.9650535583496,20,22.8892107009888,22,23.9931392669678,24,22.7984943389893,28,22.9887742996216,23,21.8330421447754,22
26-Oct-2024 16:30:00,4.54746669133504,23.9710693359375,24,23.6523323059082,20,19.9711856842041,20,22.9081554412842,22,23.9789237976074,24,22.739315032959,28,22.9881839752197,23,21.8608226776123,22
26-Oct-2024 16:45:00,4.34724520098778,24.0164108276367,24,23.6221141815186,20,19.9956474304199,20,22.8938646316528,22,24.010196685791,24,22.7684688568115,28,22.9746446609497,23,21.9152708053589,22
26-Oct-2024 17:00:00,4.34830645591982,24.1109828948975,24,23.6095314025879,20,19.9982566833496,20,22.8746204376221,22,23.9803447723389,24,22.7788619995117,28,22.9762029647827,23,21.9635648727417,22
26-Oct-2024 17:15:00,4.40341997146606,24.0203304290771,24,23.5576896667481,20,19.9930763244629,20,22.8707246780396,22,24.0130405426025,24,22.7483806610107,28,22.9845476150513,23,22.0317716598511,22
26-Oct-2024 17:30:00,4.82656993865967,23.9812774658203,24,23.490743637085,20,19.9732112884521,20,22.8404550552368,22,23.956184387207,24,22.7326889038086,28,22.9679088592529,23,22.0785427093506,22
26-Oct-2024 17:45:00,5.03838663101196,23.9217300415039,24,23.4980373382568,20,19.9898414611816,20,22.8201637268066,22,24.0030899047852,24,22.7376499176025,28,22.9611082077026,23,22.0373392105103,22
26-Oct-2024 18:00:00,5.00629665056864,23.996467590332,24,23.402530670166,20,20.0037784576416,20,22.7988061904907,22,24.0059318542481,24,22.707935333252,28,22.9389600753784,23,21.9178285598755,22
26-Oct-2024 18:15:00,4.92596662839254,24.0205345153809,24,23.3907737731934,20,19.9939937591553,20,22.8011493682861,22,23.977502822876,24,22.6973285675049,28,22.9848670959473,23,21.8366861343384,22
26-Oct-2024 18:30:00,4.87344838726905,24.0119323730469,24,23.3917064666748,20,19.9791488647461,20,22.7529859542847,22,23.9817676544189,24,22.6949501037598,28,22.9757871627808,23,21.785532951355,22
26-Oct-2024 18:45:00,4.35589998563131,23.9572372436523,24,23.3247165679932,20,19.9952812194824,20,22.7403697967529,22,23.9746589660645,24,22.6651878356934,28,22.968297958374,23,21.8129825592041,22
26-Oct-2024 19:00:00,4.05532905363267,23.9965782165527,24,23.2896118164063,20,20.0064544677734,20,22.7228708267212,22,24.0002460479736,24,22.6545639038086,28,22.9438056945801,23,21.9216346740723,22
26-Oct-2024 19:15:00,4.07207099083931,23.9350910186768,24,23.2202205657959,20,19.9872417449951,20,22.6824111938477,22,24.0045108795166,24,22.6481132507324,28,22.9269514083862,23,22.0135583877563,22
26-Oct-2024 19:30:00,4.10110965851815,24.0212306976318,24,23.0881462097168,20,20.0024261474609,20,22.6684417724609,22,23.9874534606934,24,22.6339569091797,28,22.8852205276489,23,22.0366611480713,22
26-Oct-2024 19:45:00,4.31423870209725,24.0022277832031,24,23.06005859375,20,19.9985504150391,20,22.6477861404419,22,23.9675559997559,24,22.6142234802246,28,22.8720169067383,23,22.0690946578979,22
26-Oct-2024 20:00:00,4.54749997969597,23.9628028869629,24,22.9917430877686,20,19.9922428131104,20,22.6323404312134,22,24.0357856750488,24,22.5989646911621,28,22.8763990402222,23,22.020546913147,22
26-Oct-2024 20:15:00,4.55922257515692,24.0076904296875,24,22.9750175476074,20,19.9944686889648,20,22.6036291122437,22,23.9519214630127,24,22.5939559936523,28,22.8848142623901,23,21.9560661315918,22
26-Oct-2024 20:30:00,4.18120969495466,24.0106182098389,24,22.9641895294189,20,20.0055027008057,20,22.5907897949219,22,24.0130405426025,24,22.5768775939941,28,22.8343677520752,23,21.8320016860962,22
26-Oct-2024 20:45:00,4.03318386693155,23.9874839782715,24,22.8995113372803,20,20.0075454711914,20,22.5746431350708,22,24.0229911804199,24,22.5614356994629,28,22.8179979324341,23,21.7948522567749,22
26-Oct-2024 21:00:00,0.682313334258894,24.246431350708,24,23.4184913635254,20,20.7569541931152,20,22.9526634216309,22,24.2861480712891,24,22.6178779602051,28,22.8412990570068,23,22.1900339126587,22
26-Oct-2024 21:15:00,0.0156718748330604,24.4429988861084,24,23.7331199645996,20,21.1825408935547,20,23.2252531051636,22,24.6137809753418,24,22.8710098266602,28,22.9673500061035,23,22.6158599853516,22
26-Oct-2024 21:30:00,0.0156258064652643,24.5232486724854,24,23.8687229156494,20,21.4040107727051,20,23.3911724090576,22,24.8320236206055,24,23.0456123352051,28,23.0789833068848,23,22.8851928710938,22
26-Oct-2024 21:45:00,0.0157483870223645,24.5705165863037,24,23.9779663085938,20,21.5486907958984,20,23.5075492858887,22,25.0019397735596,24,23.1617565155029,28,23.1636991500854,23,23.0870571136475,22
26-Oct-2024 22:00:00,0.0157806452123388,24.6174507141113,24,24.0783424377441,20,21.6796531677246,20,23.6095905303955,22,25.1662902832031,24,23.2691154479981,28,23.237585067749,23,23.2652053833008,22
26-Oct-2024 22:15:00,0.0156709677689979,24.635648727417,24,24.1534271240234,20,21.7833843231201,20,23.6928720474243,22,25.2892932891846,24,23.3578662872314,28,23.2778224945068,23,23.4468212127686,22
26-Oct-2024 22:30:00,0.0157580644853653,24.661434173584,24,24.2168655395508,20,21.8776035308838,20,23.76833152771,22,25.4123821258545,24,23.4473381042481,28,23.3059024810791,23,23.5976257324219,22
26-Oct-2024 22:45:00,0.0157878788357431,24.685022354126,24,24.2696037292481,20,21.97119140625,20,23.8360061645508,22,25.5155029296875,24,23.5710582733154,28,23.3545083999634,23,23.6939153671265,22
26-Oct-2024 23:00:00,0.0157968750281725,24.7039623260498,24,24.3243522644043,20,22.0489196777344,20,23.8956155776978,22,25.6000480651856,24,23.6193790435791,28,23.3858737945557,23,23.7951793670654,22
26-Oct-2024 23:15:00,0.0157333334287008,24.7167892456055,24,24.3710403442383,20,22.1361713409424,20,23.9525909423828,22,25.6946716308594,24,23.6636466979981,28,23.4202976226807,23,23.8779268264771,22
26-Oct-2024 23:30:00,0.0158343750226777,24.7352428436279,24,24.4239292144775,20,22.2113571166992,20,24.0045337677002,22,25.7706985473633,24,23.695743560791,28,23.4634342193604,23,23.9471473693848,22
26-Oct-2024 23:45:00,0.0158437499776483,24.7507152557373,24,24.4640655517578,20,22.2862129211426,20,24.0573797225952,22,25.8453273773193,24,23.7450008392334,28,23.5147638320923,23,24.024866104126,22
27-Oct-2024 00:00:00,0.0158437499776483,24.7831192016602,24,24.4924221038818,20,22.3545913696289,20,24.1013526916504,22,25.9156761169434,24,23.7854423522949,28,23.5740766525269,23,24.0599765777588,22
27-Oct-2024 00:15:00,0.0159312502364628,24.7973175048828,24,24.5294551849365,20,22.4273338317871,20,24.1467590332031,22,25.976001739502,24,23.8224258422852,28,23.6052055358887,23,24.0972919464111,22
27-Oct-2024 00:30:00,0.0159133333402375,24.8009548187256,24,24.5311088562012,20,22.4795303344727,20,24.1849117279053,22,26.0420989990234,24,23.8563575744629,28,23.6541242599487,23,24.1870975494385,22
27-Oct-2024 00:45:00,0.0157874999276828,24.8227386474609,24,24.5294532775879,20,22.5343132019043,20,24.2238321304321,22,26.0952816009521,24,23.8843860626221,28,23.7029657363892,23,24.2640066146851,22
27-Oct-2024 01:00:00,0.015696874819696,24.8122844696045,24,24.5433006286621,20,22.5861377716064,20,24.2566204071045,22,26.1427326202393,24,23.9121208190918,28,23.7486400604248,23,24.3151512145996,22
27-Oct-2024 01:15:00,0.0157483869622792,24.8346786499023,24,24.5773487091064,20,22.6418361663818,20,24.292820930481,22,26.1945152282715,24,23.935791015625,28,23.7789659500122,23,24.3157930374146,22
27-Oct-2024 01:30:00,0.0158500000834465,24.8547096252441,24,24.6098594665527,20,22.6892166137695,20,24.3252105712891,22,26.2333641052246,24,23.9502811431885,28,23.8134107589722,23,24.3333930969238,22
27-Oct-2024 01:45:00,0.0158218749566004,24.8617401123047,24,24.6396160125732,20,22.7402896881104,20,24.3588962554932,22,26.2750968933106,24,23.9763984680176,28,23.8544979095459,23,24.3644971847534,22
27-Oct-2024 02:00:00,0.0158129032821425,24.8851718902588,24,24.659158706665,20,22.7882080078125,20,24.3893909454346,22,26.3211669921875,24,24.0006217956543,28,23.8888425827026,23,24.4064588546753,22
27-Oct-2024 02:15:00,0.0158533334421615,24.9085960388184,24,24.679801940918,20,22.8288345336914,20,24.4193019866943,22,26.3571624755859,24,24.0132560729981,28,23.9134120941162,23,24.439510345459,22
27-Oct-2024 02:30:00,0.0158709677597207,24.943489074707,24,24.7115993499756,20,22.8850135803223,20,24.4529361724854,22,26.391731262207,24,24.0277576446533,28,23.948712348938,23,24.4653463363648,22
27-Oct-2024 02:45:00,0.015846666879952,24.9442043304443,24,24.7177886962891,20,22.9249076843262,20,24.4739980697632,22,26.4147796630859,24,24.0556564331055,28,23.9780359268188,23,24.5153903961182,22
27-Oct-2024 03:00:00,0.0158937500673346,24.9357376098633,24,24.7326011657715,20,22.9581890106201,20,24.4964923858643,22,26.452241897583,24,24.0667953491211,28,24.0090551376343,23,24.5927639007568,22
27-Oct-2024 03:15:00,0.0158677421690476,24.954195022583,24,24.7504787445068,20,22.9928550720215,20,24.5289535522461,22,26.4738578796387,24,24.0823211669922,28,24.0404872894287,23,24.6390981674194,22
27-Oct-2024 03:30:00,0.0159258067367538,24.9512214660645,24,24.758918762207,20,23.0239639282227,20,24.5477123260498,22,26.4882717132568,24,24.0891761779785,28,24.0628004074097,23,24.6453466415405,22
27-Oct-2024 03:45:00,0.0158967743477514,24.9631156921387,24,24.7781429290771,20,23.0572071075439,20,24.5732145309448,22,26.514217376709,24,24.1079502105713,28,24.0956649780273,23,24.6335601806641,22
27-Oct-2024 04:00:00,0.0159225808756967,24.9640769958496,24,24.7891044616699,20,23.0853729248047,20,24.5908584594727,22,26.5358448028564,24,24.1136322021484,28,24.1136302947998,23,24.6255779266357,22
27-Oct-2024 04:15:00,0.0158843751414679,25.004524230957,24,24.762825012207,20,23.1285953521729,20,24.615894317627,22,26.5502643585205,24,24.1232032775879,28,24.1484088897705,23,24.6481704711914,22
27-Oct-2024 04:30:00,0.015950000161926,24.9694938659668,24,24.7308368682861,20,23.1541538238525,20,24.6351356506348,22,26.5574760437012,24,24.1164283752441,28,24.1915149688721,23,24.6762809753418,22
27-Oct-2024 04:45:00,0.015933333337307,24.9748992919922,24,24.7439498901367,20,23.1782150268555,20,24.6529188156128,22,26.5589179992676,24,24.1355285644531,28,24.2250185012817,23,24.7022743225098,22
27-Oct-2024 05:00:00,0.0158531249617226,24.9688262939453,24,24.7546424865723,20,23.1958236694336,20,24.6657857894897,22,26.5776634216309,24,24.1296825408936,28,24.247052192688,23,24.7219209671021,22
27-Oct-2024 05:15:00,0.0159322580983562,24.9669990539551,24,24.7672481536865,20,23.215015411377,20,24.6837196350098,22,26.5848770141602,24,24.1473731994629,28,24.2706356048584,23,24.7770118713379,22
27-Oct-2024 05:30:00,0.0158562500728294,24.9494915008545,24,24.7826042175293,20,23.2359466552734,20,24.7007455825806,22,26.5906486511231,24,24.1495552062988,28,24.2945442199707,23,24.8220987319946,22
27-Oct-2024 05:45:00,0.0158366667727629,24.9502086639404,24,24.787317276001,20,23.2607002258301,20,24.71533203125,22,26.6079540252686,24,24.1600112915039,28,24.3243799209595,23,24.8591995239258,22
27-Oct-2024 06:00:00,0.0158483873331739,24.9739627838135,24,24.8012371063232,20,23.2827568054199,20,24.7349119186401,22,26.6166114807129,24,24.1811351776123,28,24.344801902771,23,24.8304281234741,22
27-Oct-2024 06:15:00,0.0158935486669502,24.9496994018555,24,24.8056468963623,20,23.2988834381104,20,24.7491550445557,22,26.6339225769043,24,24.2047462463379,28,24.3589458465576,23,24.8228645324707,22
27-Oct-2024 06:30:00,0.0157900001232823,24.9565811157227,24,24.8186721801758,20,23.3111381530762,20,24.7642850875854,22,26.6411399841309,24,24.2171058654785,28,24.3729429244995,23,24.8166160583496,22
27-Oct-2024 06:45:00,0.0158612905370612,24.9417400360107,24,24.8219699859619,20,23.3296089172363,20,24.7758045196533,22,26.6555671691895,24,24.2153091430664,28,24.3787660598755,23,24.8113174438477,22
27-Oct-2024 07:00:00,0.0158466666315993,24.9386940002441,24,24.8269500732422,20,23.3484802246094,20,24.7877540588379,22,26.6627807617188,24,24.2147922515869,28,24.3690719604492,23,24.8144989013672,22
27-Oct-2024 07:15:00,0.0158406250993721,24.9649124145508,24,24.8482818603516,20,23.3679943084717,20,24.8119564056396,22,26.6815414428711,24,24.2078018188477,28,24.3813533782959,23,24.8388757705688,22
27-Oct-2024 07:30:00,0.0158096773009146,24.9830665588379,24,24.8728351593018,20,23.3824520111084,20,24.8370456695557,22,26.7031955718994,24,24.222339630127,28,24.4027347564697,23,24.8758993148804,22
27-Oct-2024 07:45:00,0.0159322580983562,25.0119361877441,24,24.9018497467041,20,23.4062805175781,20,24.8620653152466,22,26.7306251525879,24,24.2308979034424,28,24.410964012146,23,24.9487648010254,22
27-Oct-2024 08:00:00,0.015833333445092,25.0584506988525,24,24.9135780334473,20,23.4491195678711,20,24.8995409011841,22,26.7725009918213,24,24.2397041320801,28,24.4230318069458,23,25.0180101394653,22
27-Oct-2024 08:15:00,0.0158343750517815,25.1162395477295,24,24.9345512390137,20,23.488000869751,20,24.9321222305298,22,26.8317260742188,24,24.2663955688477,28,24.4342584609985,23,25.0312299728394,22
27-Oct-2024 08:30:00,0.0158343751681969,25.1876773834229,24,24.9989185333252,20,23.5240993499756,20,24.9687147140503,22,26.9068737030029,24,24.2849521636963,28,24.4447336196899,23,25.0270872116089,22
27-Oct-2024 08:45:00,0.0158322580278881,25.2393455505371,24,25.0749282836914,20,23.5494709014893,20,24.9986343383789,22,26.9719429016113,24,24.3148097991943,28,24.4613494873047,23,25.0391302108765,22
27-Oct-2024 09:00:00,0.0158903227458077,25.3462715148926,24,25.1628913879395,20,23.6141624450684,20,25.049825668335,22,27.0963764190674,24,24.3396148681641,28,24.4699678421021,23,25.0572185516357,22
27-Oct-2024 09:15:00,0.0157709678695086,25.4262886047363,24,25.2377471923828,20,23.667610168457,20,25.1057510375977,22,27.1919479370117,24,24.3556957244873,28,24.4819107055664,23,25.088152885437,22
27-Oct-2024 09:30:00,0.0158193550643421,25.5040855407715,24,25.3356761932373,20,23.737434387207,20,25.1637849807739,22,27.3078880310059,24,24.3787612915039,28,24.5088653564453,23,25.1181325912476,22
27-Oct-2024 09:45:00,0.0157375002454501,25.5727767944336,24,25.4218254089356,20,23.8133106231689,20,25.2259559631348,22,27.4384384155273,24,24.4051780700684,28,24.5292730331421,23,25.1441240310669,22
27-Oct-2024 10:00:00,0.0157483871425352,25.6375427246094,24,25.4921913146973,20,23.8538417816162,20,25.2816715240479,22,27.5429782867432,24,24.4307880401611,28,24.5344762802124,23,25.2211828231812,22
27-Oct-2024 10:15:00,0.0157580646656213,25.7084999084473,24,25.5767650604248,20,23.9134826660156,20,25.3377723693848,22,27.6679496765137,24,24.4698905944824,28,24.5651769638061,23,25.278112411499,22
27-Oct-2024 10:30:00,0.015731249761302,25.792444229126,24,25.6673736572266,20,23.9867706298828,20,25.4060192108154,22,27.7799510955811,24,24.501802444458,28,24.5898189544678,23,25.343451499939,22
27-Oct-2024 10:45:00,0.0157677416479395,25.8916072845459,24,25.771900177002,20,24.0765609741211,20,25.4946260452271,22,27.9503288269043,24,24.5362586975098,28,24.6054315567017,23,25.3755903244019,22
27-Oct-2024 11:00:00,0.0158258062757311,25.9660491943359,24,25.8532028198242,20,24.1476650238037,20,25.5675849914551,22,27.9867630004883,24,24.5627555847168,28,24.6307954788208,23,25.3880100250244,22
27-Oct-2024 11:15:00,0.0158129032821425,26.0291290283203,24,25.9345588684082,20,24.21803855896,20,25.6482973098755,22,28.0363349914551,24,24.6073150634766,28,24.6668262481689,23,25.4098358154297,22
27-Oct-2024 11:30:00,0.0157935484162261,26.0909481048584,24,26.0082492828369,20,24.2898063659668,20,25.7213373184204,22,28.1238632202148,24,24.6404991149902,28,24.6949338912964,23,25.4612169265747,22
27-Oct-2024 11:45:00,0.0158258064860298,26.1465835571289,24,26.0776138305664,20,24.3610095977783,20,25.7923011779785,22,28.2172966003418,24,24.6772918701172,28,24.710262298584,23,25.5014009475708,22
27-Oct-2024 12:00:00,0.0158600001906355,26.2068290710449,24,26.143424987793,20,24.4370174407959,20,25.8620357513428,22,28.2888870239258,24,24.7178897857666,28,24.7449684143066,23,25.5470495223999,22
27-Oct-2024 12:15:00,0.0158800001566609,26.2476768493652,24,26.1998405456543,20,24.4907073974609,20,25.9216680526733,22,28.347354888916,24,24.7516975402832,28,24.7786626815796,23,25.6098937988281,22
27-Oct-2024 12:30:00,0.0159387099105985,26.2971000671387,24,26.2568740844727,20,24.5684547424316,20,25.989218711853,22,28.4570693969727,24,24.7926368713379,28,24.8050193786621,23,25.7113609313965,22
27-Oct-2024 12:45:00,0.0158483872730886,26.3251075744629,24,26.3011741638184,20,24.6245594024658,20,26.0441675186157,22,28.4965934753418,24,24.827730178833,28,24.8345680236816,23,25.7921285629273,22
27-Oct-2024 13:00:00,0.0158387096899171,26.3492851257324,24,26.3355903625488,20,24.682373046875,20,26.0955572128296,22,28.5390529632568,24,24.8670158386231,28,24.8631820678711,23,25.873628616333,22
27-Oct-2024 13:15:00,0.0157290321564482,26.4061031341553,24,26.395299911499,20,24.7718811035156,20,26.1748199462891,22,28.6196384429932,24,24.9118556976318,28,24.9033880233765,23,25.911434173584,22
27-Oct-2024 13:30:00,0.0157156249624677,26.4162998199463,24,26.412899017334,20,24.8059997558594,20,26.2059917449951,22,28.7501544952393,24,24.9447689056396,28,24.9298257827759,23,25.9567031860352,22
27-Oct-2024 13:45:00,0.0158199998860558,26.4407157897949,24,26.4532012939453,20,24.8676128387451,20,26.2633666992188,22,28.7340183258057,24,24.997917175293,28,24.955961227417,23,26.029257774353,22
27-Oct-2024 14:00:00,0.0157161288323902,26.4461269378662,24,26.4612636566162,20,24.9108753204346,20,26.3028106689453,22,28.766300201416,24,25.0391464233398,28,24.9905843734741,23,26.0777235031128,22
27-Oct-2024 14:15:00,0.0157225807347605,26.4639911651611,24,26.4968299865723,20,24.9591636657715,20,26.3573980331421,22,28.8558597564697,24,25.0693244934082,28,25.0290718078613,23,26.1137285232544,22
27-Oct-2024 14:30:00,0.0157966667165359,26.4802513122559,24,26.523904800415,20,25.0263252258301,20,26.4082450866699,22,28.8617362976074,24,25.1089935302734,28,25.0628414154053,23,26.1548376083374,22
27-Oct-2024 14:45:00,0.0157333331182599,26.4699974060059,24,26.5244312286377,20,25.0600967407227,20,26.4501104354858,22,28.9116859436035,24,25.137638092041,28,25.0856332778931,23,26.2145471572876,22
27-Oct-2024 15:00:00,0.0157967742772833,26.4857540130615,24,26.5434532165527,20,25.1226749420166,20,26.4923105239868,22,28.9646072387695,24,25.1686058044434,28,25.1181564331055,23,26.2777462005615,22
27-Oct-2024 15:15:00,0.0158032257590563,26.4706859588623,24,26.5412044525146,20,25.1614360809326,20,26.5300445556641,22,29.0028400421143,24,25.1937141418457,28,25.1497678756714,23,26.3249282836914,22
27-Oct-2024 15:30:00,0.0158099997788668,26.4701461791992,24,26.5486316680908,20,25.1892623901367,20,26.5649814605713,22,29.0572738647461,24,25.2125644683838,28,25.1681718826294,23,26.3537063598633,22
27-Oct-2024 15:45:00,0.0158225807451433,26.4620933532715,24,26.5449714660645,20,25.2259483337402,20,26.6018962860107,22,29.1352996826172,24,25.2285614013672,28,25.1930227279663,23,26.3379201889038,22
27-Oct-2024 16:00:00,0.0157199998075763,26.4627113342285,24,26.5520687103271,20,25.2682209014893,20,26.6338472366333,22,29.1853790283203,24,25.2434329986572,28,25.2188453674316,23,26.3495626449585,22
27-Oct-2024 16:15:00,0.0157593751791865,26.4286460876465,24,26.5287246704102,20,25.2720947265625,20,26.6538524627686,22,29.2517051696777,24,25.2452373504639,28,25.2398700714111,23,26.3745498657227,22
27-Oct-2024 16:30:00,0.0156937498541083,26.446834564209,24,26.5483303070068,20,25.3046951293945,20,26.6872615814209,22,29.3520050048828,24,25.2559509277344,28,25.2550840377808,23,26.3982934951782,22
27-Oct-2024 16:45:00,0.0157870968743678,26.419563293457,24,26.5321769714356,20,25.3173274993896,20,26.6982927322388,22,29.3667659759521,24,25.2590866088867,28,25.2717237472534,23,26.4170017242432,22
27-Oct-2024 17:00:00,0.0157599999879797,26.4014549255371,24,26.5205478668213,20,25.3408241271973,20,26.7152414321899,22,29.3933391571045,24,25.2637329101563,28,25.2873458862305,23,26.4267406463623,22
27-Oct-2024 17:15:00,0.015729999790589,26.3974895477295,24,26.5091705322266,20,25.3676147460938,20,26.7300205230713,22,29.3741455078125,24,25.2638835906982,28,25.305082321167,23,26.4681053161621,22
27-Oct-2024 17:30:00,0.0156787880555247,26.3618202209473,24,26.4818344116211,20,25.3666839599609,20,26.7307147979736,22,29.3667659759521,24,25.2720012664795,28,25.3115663528442,23,26.5065307617188,22
27-Oct-2024 17:45:00,0.015764516087309,26.3379211425781,24,26.4699954986572,20,25.3704967498779,20,26.7401342391968,22,29.3077449798584,24,25.2682914733887,28,25.3189086914063,23,26.5082378387451,22
27-Oct-2024 18:00:00,0.015837500221096,26.3137321472168,24,26.4539756774902,20,25.3784141540527,20,26.7472276687622,22,29.2590770721436,24,25.2739715576172,28,25.3255252838135,23,26.5004215240479,22
27-Oct-2024 18:15:00,0.0157870967541972,26.2924747467041,24,26.4282550811768,20,25.3860721588135,20,26.7546739578247,22,29.2030601501465,24,25.2720241546631,28,25.3397884368896,23,26.4612464904785,22
27-Oct-2024 18:30:00,0.0157718749833293,26.2494106292725,24,26.3930358886719,20,25.3753852844238,20,26.7475347518921,22,29.1721210479736,24,25.2590885162354,28,25.3365411758423,23,26.4182643890381,22
27-Oct-2024 18:45:00,0.0157677420084515,26.2234382629395,24,26.3719425201416,20,25.3846130371094,20,26.745397567749,22,29.1146850585938,24,25.2500343322754,28,25.3490085601807,23,26.3943586349487,22
27-Oct-2024 19:00:00,0.0157733334228396,26.1983032226563,24,26.3472900390625,20,25.3865737915039,20,26.7494087219238,22,29.0499172210693,24,25.3189239501953,28,25.3559532165527,23,26.3718757629395,22
27-Oct-2024 19:15:00,0.0157718748960178,26.1688079833984,24,26.3115043640137,20,25.3908615112305,20,26.7429599761963,22,29.0160808563232,24,25.3224296569824,28,25.3539171218872,23,26.3386363983154,22
27-Oct-2024 19:30:00,0.0157633333777388,26.1357593536377,24,26.279842376709,20,25.3822708129883,20,26.7366514205933,22,28.9822540283203,24,25.2921524047852,28,25.3547954559326,23,26.3179864883423,22
27-Oct-2024 19:45:00,0.0157290322165335,26.11403465271,24,26.2513599395752,20,25.3735122680664,20,26.7256422042847,22,28.936674118042,24,25.2654762268066,28,25.360915184021,23,26.3333396911621,22
27-Oct-2024 20:00:00,0.0158064517402841,26.0680618286133,24,26.201208114624,20,25.3678722381592,20,26.7168779373169,22,28.8793640136719,24,25.2458190917969,28,25.3611125946045,23,26.3339500427246,22
27-Oct-2024 20:15:00,0.0158250001259148,26.0467853546143,24,26.1422100067139,20,25.3577041625977,20,26.704662322998,22,28.8323612213135,24,25.2681713104248,28,25.3634815216064,23,26.3342237472534,22
27-Oct-2024 20:30:00,0.0158096774811706,26.0138664245606,24,26.0856513977051,20,25.3570613861084,20,26.6953525543213,22,28.8000602722168,24,25.2862815856934,28,25.3629169464111,23,26.3088731765747,22
27-Oct-2024 20:45:00,0.0157031250419095,25.9910259246826,24,26.0649528503418,20,25.3391990661621,20,26.677659034729,22,28.7633628845215,24,25.2597923278809,28,25.358832359314,23,26.2796592712402,22
27-Oct-2024 21:00:00,0.0158032258491843,25.9715461730957,24,26.0489120483398,20,25.3181762695313,20,26.6689100265503,22,28.722282409668,24,25.2277030944824,28,25.363712310791,23,26.2376937866211,22
27-Oct-2024 21:15:00,0.0157903225852116,25.9421482086182,24,26.0249843597412,20,25.3091735839844,20,26.6568756103516,22,28.6973438262939,24,25.1872806549072,28,25.3629112243652,23,26.2100057601929,22
27-Oct-2024 21:30:00,0.0157161290727315,25.917106628418,24,26.0089073181152,20,25.2931652069092,20,26.6441497802734,22,28.6592178344727,24,25.1596183776856,28,25.3581552505493,23,26.1908884048462,22
27-Oct-2024 21:45:00,0.0154838707418211,25.9029350280762,24,25.9859638214111,20,25.2828807830811,20,26.6347532272339,22,28.6357612609863,24,25.1389808654785,28,25.3621978759766,23,26.1809692382813,22
27-Oct-2024 22:00:00,0.0157161290126462,25.9008445739746,24,25.9740715026856,20,25.2731037139893,20,26.6236219406128,22,28.5844688415527,24,25.1214656829834,28,25.3607950210571,23,26.1704168319702,22
27-Oct-2024 22:15:00,0.0156870967137717,25.8884372711182,24,25.9626865386963,20,25.2665328979492,20,26.6114664077759,22,28.5566310882568,24,25.1018886566162,28,25.3538370132446,23,26.1999654769897,22
27-Oct-2024 22:30:00,0.0156624999945052,25.8621826171875,24,25.9472770690918,20,25.2609901428223,20,26.6028623580933,22,28.5346622467041,24,25.0811195373535,28,25.3597812652588,23,26.2141218185425,22
27-Oct-2024 22:45:00,0.0158096773009146,25.8445320129395,24,25.9323406219482,20,25.243896484375,20,26.5902309417725,22,28.5288047790527,24,25.0625495910645,28,25.3655433654785,23,26.2291955947876,22
27-Oct-2024 23:00:00,0.015781249909196,25.8222789764404,24,25.9179668426514,20,25.2295818328857,20,26.5826034545898,22,28.4995174407959,24,25.056676864624,28,25.369312286377,23,26.2048463821411,22
27-Oct-2024 23:15:00,0.0157612901361239,25.8414649963379,24,25.9171829223633,20,25.2358703613281,20,26.5750217437744,22,28.4629230499268,24,25.0497970581055,28,25.3708143234253,23,26.1834363937378,22
27-Oct-2024 23:30:00,0.0160093750746455,25.8355598449707,24,25.9026145935059,20,25.226692199707,20,26.5609912872314,22,28.4526805877686,24,25.0367240905762,28,25.3691644668579,23,26.1554012298584,22
27-Oct-2024 23:45:00,0.0157406248617917,25.8089027404785,24,25.8888702392578,20,25.2201385498047,20,26.5536231994629,22,28.4438991546631,24,25.0270442962646,28,25.3737545013428,23,26.1238317489624,22
28-Oct-2024 00:00:00,0.0157600000500679,25.813591003418,24,25.8843479156494,20,25.215877532959,20,26.5445241928101,22,28.4556007385254,24,25.0850791931152,28,25.3764352798462,23,26.0970735549927,22
28-Oct-2024 00:15:00,0.0156064515392626,25.8039264678955,24,25.8740158081055,20,25.2039699554443,20,26.5365314483643,22,28.4160976409912,24,25.1178531646729,28,25.3779458999634,23,26.0606107711792,22
28-Oct-2024 00:30:00,0.0156833332963288,25.8103675842285,24,25.8658466339111,20,25.1971797943115,20,26.5331315994263,22,28.4190216064453,24,25.1358985900879,28,25.3891439437866,23,26.0553369522095,22
28-Oct-2024 00:45:00,0.0158225805348446,25.8038864135742,24,25.8638973236084,20,25.1929798126221,20,26.5242004394531,22,28.4131679534912,24,25.1593360900879,28,25.3997001647949,23,26.1314468383789,22
28-Oct-2024 01:00:00,0.0157437499728985,25.780158996582,24,25.8569431304932,20,25.1761436462402,20,26.5170783996582,22,28.4175605773926,24,25.1931018829346,28,25.3951807022095,23,26.1564340591431,22
28-Oct-2024 01:15:00,0.0158374999882653,25.7716693878174,24,25.8506736755371,20,25.1605453491211,20,26.5124616622925,22,28.4146347045898,24,25.1937694549561,28,25.3980922698975,23,26.1638107299805,22
28-Oct-2024 01:30:00,0.0159533336137732,25.7472991943359,24,25.8448352813721,20,25.1510200500488,20,26.5037593841553,22,28.3868389129639,24,25.2004909515381,28,25.3974924087524,23,26.1438808441162,22
28-Oct-2024 01:45:00,0.015846875088755,25.7398815155029,24,25.8376216888428,20,25.1359348297119,20,26.4959840774536,22,28.3780651092529,24,25.2036361694336,28,25.4124917984009,23,26.0844564437866,22
28-Oct-2024 02:00:00,0.0158677420188342,25.7336578369141,24,25.841178894043,20,25.1349678039551,20,26.4923458099365,22,28.3853778839111,24,25.2071781158447,28,25.4088983535767,23,26.0481996536255,22
28-Oct-2024 02:15:00,0.0158633334562182,25.7397003173828,24,25.8376998901367,20,25.1347217559814,20,26.4901332855225,22,28.3751411437988,24,25.2098236083984,28,25.4067878723145,23,26.0371646881104,22
28-Oct-2024 02:30:00,0.0158454546084007,25.7370414733887,24,25.8372135162354,20,25.1257934570313,20,26.4928760528564,22,28.3619804382324,24,25.222541809082,28,25.4153728485107,23,26.0223970413208,22
28-Oct-2024 02:45:00,0.0159800001730522,25.7548351287842,24,25.8427467346191,20,25.1349258422852,20,26.4894638061523,22,28.3795280456543,24,25.2328395843506,28,25.4248971939087,23,26.0198125839233,22
28-Oct-2024 03:00:00,0.0158133333238463,25.746129989624,24,25.8367156982422,20,25.1282901763916,20,26.4842185974121,22,28.367826461792,24,25.2183074951172,28,25.4226636886597,23,26.044605255127,22
28-Oct-2024 03:15:00,0.0158935484866942,25.7439365386963,24,25.8354969024658,20,25.1266498565674,20,26.4842185974121,22,28.3780651092529,24,25.1729011535645,28,25.4279909133911,23,26.1064100265503,22
28-Oct-2024 03:30:00,0.0159096775516387,25.7179107666016,24,25.8303756713867,20,25.1123504638672,20,26.4786748886108,22,28.3722152709961,24,25.1624298095703,28,25.4420795440674,23,26.1268815994263,22
28-Oct-2024 03:45:00,0.0158781250938773,25.7087821960449,24,25.8257217407227,20,25.1039638519287,20,26.4747142791748,22,28.367826461792,24,25.1428661346436,28,25.4449119567871,23,26.14928150177,22
28-Oct-2024 04:00:00,0.0158677420188342,25.7120113372803,24,25.7756023406982,20,25.1026840209961,20,26.4773101806641,22,28.3619804382324,24,25.1321907043457,28,25.4434385299683,23,26.1140069961548,22
28-Oct-2024 04:15:00,0.0159709680705301,25.6990509033203,24,25.7539749145508,20,25.1007919311523,20,26.4744291305542,22,28.3692874908447,24,25.1192207336426,28,25.4590349197388,23,26.0680170059204,22
28-Oct-2024 04:30:00,0.0158687501680106,25.6827793121338,24,25.7404079437256,20,25.0986328125,20,26.4738969802856,22,28.3707542419434,24,25.1253604888916,28,25.4839725494385,23,26.0502414703369,22
28-Oct-2024 04:45:00,0.0158187499619089,25.6979064941406,24,25.7489280700684,20,25.1013355255127,20,26.4747648239136,22,28.3590545654297,24,25.1198120117188,28,25.4995136260986,23,26.0409240722656,22
28-Oct-2024 05:00:00,0.0158187499619089,25.688497543335,24,25.7484359741211,20,25.0827083587646,20,26.4769020080566,22,28.3488159179688,24,25.1161766052246,28,25.5036497116089,23,26.0454025268555,22
28-Oct-2024 05:15:00,0.0158031248720363,25.7025337219238,24,25.7541236877441,20,25.0885448455811,20,26.4756736755371,22,28.3385829925537,24,25.1195449829102,28,25.5156345367432,23,26.0650444030762,22
28-Oct-2024 05:30:00,0.0157483872326632,25.7561206817627,24,25.7632160186768,20,25.0986251831055,20,26.4829511642456,22,28.3356590270996,24,25.1176662445068,28,25.526328086853,23,26.0928401947021,22
28-Oct-2024 05:45:00,0.0158999999138442,25.7149600982666,24,25.7471771240234,20,25.0825519561768,20,26.4783620834351,22,28.3210411071777,24,25.1126327514648,28,25.5408782958984,23,26.1485118865967,22
28-Oct-2024 06:00:00,0.0157999999580845,25.7840385437012,24,25.7954940795898,20,25.1225547790527,20,26.4990882873535,22,28.3078842163086,24,25.1178493499756,28,25.5540084838867,23,26.173451423645,22
28-Oct-2024 06:15:00,0.0158000001383405,25.831470489502,24,25.8073577880859,20,25.153190612793,20,26.5176458358765,22,28.3093452453613,24,25.1360702514648,28,25.5930986404419,23,26.1845026016235,22
28-Oct-2024 06:30:00,0.0158166666204731,25.8428611755371,24,25.8120784759521,20,25.1491298675537,20,26.5252628326416,22,28.3312721252441,24,25.1416511535645,28,25.6105051040649,23,26.1764278411865,22
28-Oct-2024 06:45:00,0.0158612904769759,25.8278408050537,24,25.8200988769531,20,25.1418380737305,20,26.5195598602295,22,28.3093452453613,24,25.1493377685547,28,25.6200675964356,23,26.1542387008667,22
28-Oct-2024 07:00:00,0.0158281250915024,25.8240127563477,24,25.8080902099609,20,25.1228446960449,20,26.5132446289063,22,28.3049640655518,24,25.1556587219238,28,25.6267938613892,23,26.1271677017212,22
28-Oct-2024 07:15:00,0.0158466665695111,25.8249969482422,24,25.8093566894531,20,25.099458694458,20,26.5059862136841,22,28.3035011291504,24,25.1467704772949,28,25.6086721420288,23,26.1306848526001,22
28-Oct-2024 07:30:00,0.0157129032116744,25.8606872558594,24,25.8438968658447,20,25.1256923675537,20,26.5251445770264,22,28.3429698944092,24,25.1351718902588,28,25.603832244873,23,26.1355934143066,22
28-Oct-2024 07:45:00,0.0157093752932269,25.8305606842041,24,25.8462219238281,20,25.0997581481934,20,26.5172204971314,22,28.3181171417236,24,25.119930267334,28,25.5821199417114,23,26.1343994140625,22
28-Oct-2024 08:00:00,6.11014998500468,25.3189086914063,24,25.7444648742676,20,24.8249855041504,20,26.2699022293091,22,28.0757160186768,24,25.1402568817139,28,25.2410926818848,23,25.8765296936035,22
28-Oct-2024 08:15:00,7.48973122239113,24.717378616333,24,25.7070560455322,20,23.6197071075439,20,25.8740568161011,22,27.6068992614746,24,24.8564720153809,28,24.2828693389893,23,25.4373064041138,22
28-Oct-2024 08:30:00,7.59430645358178,23.5732383728027,24,25.3974647521973,20,22.0627880096436,20,25.1866521835327,22,26.8750762939453,24,24.2249031066895,28,22.553150177002,23,24.5261516571045,22
28-Oct-2024 08:45:00,7.53472262044107,23.5672225952148,24,25.0549774169922,20,21.3650016784668,20,24.6866226196289,22,26.1082229614258,24,23.7619571685791,28,22.7308368682861,23,23.7508153915405,22
28-Oct-2024 09:00:00,7.42989999055862,23.8080635070801,24,24.7983093261719,20,20.8354644775391,20,24.3079843521118,22,25.7692642211914,24,23.6155529022217,28,22.8536882400513,23,22.9227523803711,22
28-Oct-2024 09:15:00,7.39766998291016,24.0292358398438,24,24.6454906463623,20,20.5430736541748,20,24.011754989624,22,25.3909072875977,24,23.5673236846924,28,23.037766456604,23,22.4104413986206,22
28-Oct-2024 09:30:00,7.40351563692093,24.0604362487793,24,24.5165557861328,20,20.3665962219238,20,23.8195829391479,22,25.2220630645752,24,23.5299301147461,28,23.0359020233154,23,21.9852752685547,22
28-Oct-2024 09:45:00,7.42323438823223,23.9886531829834,24,24.4035987854004,20,20.2761306762695,20,23.680136680603,22,25.0190849304199,24,23.4601020812988,28,23.0055046081543,23,21.7875318527222,22
28-Oct-2024 10:00:00,7.41906449102586,23.9604053497314,24,24.2979507446289,20,20.1142082214356,20,23.557092666626,22,24.8819808959961,24,23.4206275939941,28,22.9929113388061,23,21.3496189117432,22
28-Oct-2024 10:15:00,7.31465807268696,23.980842590332,24,24.1485481262207,20,19.8831787109375,20,23.2427091598511,22,24.6907806396484,24,23.4085159301758,28,22.7755947113037,23,22.1222829818726,22
28-Oct-2024 10:30:00,7.3884312659502,24.0346393585205,24,24.1222915649414,20,19.8124389648438,20,22.9534940719604,22,24.6266117095947,24,23.3934364318848,28,22.833646774292,23,22.0638513565063,22
28-Oct-2024 10:45:00,7.35985001921654,23.9978065490723,24,24.0822601318359,20,19.8073997497559,20,23.2393198013306,22,24.5168609619141,24,23.4110622406006,28,22.6135578155518,23,22.0120306015015,22
28-Oct-2024 11:00:00,7.33467272556189,24.0739936828613,24,24.0418395996094,20,19.8642292022705,20,23.2503032684326,22,24.3402423858643,24,23.3849563598633,28,22.5881290435791,23,22.0322275161743,22
28-Oct-2024 11:15:00,7.28858709335327,23.9484958648682,24,23.9638710021973,20,19.9177150726318,20,23.2050552368164,22,24.2605323791504,24,23.3934154510498,28,22.5974731445313,23,22.1081962585449,22
28-Oct-2024 11:30:00,7.22347995440165,23.9602088928223,24,23.9482536315918,20,19.9569511413574,20,23.1852960586548,22,24.123950958252,24,23.378101348877,28,22.780122756958,23,22.0840625762939,22
28-Oct-2024 11:45:00,7.20385803714875,24.0393562316895,24,23.9439315795898,20,19.9729614257813,20,23.1723957061768,22,23.9902954101563,24,23.3627872467041,28,22.8484992980957,23,22.0180110931396,22
28-Oct-2024 12:00:00,7.20628787531997,23.976375579834,24,23.9222450256348,20,19.9977359771729,20,23.1716947555542,22,23.9249210357666,24,23.3456058502197,28,22.8085336685181,23,21.9668951034546,22
28-Oct-2024 12:15:00,7.19611565768719,24.0226860046387,24,23.911018371582,20,19.9990673065186,20,23.1365242004395,22,24.0030899047852,24,23.32590675354,28,22.7530126571655,23,21.8965063095093,22
28-Oct-2024 12:30:00,7.17945000529289,24.0028343200684,24,23.8547115325928,20,19.9794235229492,20,23.1330795288086,22,23.8695068359375,24,23.0756168365479,28,22.8175487518311,23,21.8269052505493,22
28-Oct-2024 12:45:00,7.15411511334506,23.9983577728271,24,23.8507080078125,20,19.9916534423828,20,23.1113204956055,22,23.9931392669678,24,23.2505149841309,28,22.7762756347656,23,21.7571239471436,22
28-Oct-2024 13:00:00,7.13741566240788,24.0083084106445,24,23.8079795837402,20,19.9931602478027,20,23.1097755432129,22,24.0357856750488,24,23.4118995666504,28,22.9642524719238,23,21.6945085525513,22
28-Oct-2024 13:15:00,6.99709676927136,24.0043487548828,24,23.7503261566162,20,19.9682579040527,20,23.0480251312256,22,23.9703960418701,24,23.0379409790039,28,22.9081726074219,23,21.6639385223389,22
28-Oct-2024 13:30:00,5.53073870751166,24.0271987915039,24,23.7324333190918,20,19.9977054595947,20,23.0654830932617,22,23.9974021911621,24,23.3041133880615,28,22.9323797225952,23,21.781548500061,22
