Time,AHU_Power,R1_Temp,R1_Setpiont,R2_Temp,R2_Setpiont,R3_Temp,R3_Setpiont,R4_Temp,R4_Setpiont,R5_Temp,R5_Setpiont,R6_Temp,R6_Setpiont,R7_Temp,R7_Setpiont,R8_Temp,R8_Setpiont
28-Oct-2024 13:45:00,5.51955628395081,24.040958404541,24,23.7202072143555,20,19.9986267089844,20,23.0669136047363,22,23.9959812164307,24,23.618803024292,28,22.8848485946655,23,21.8530530929565,22
28-Oct-2024 14:00:00,5.93543872525615,24.0159244537354,24,23.695348739624,20,19.9992256164551,20,23.0605087280273,22,24.0173053741455,24,23.8270225524902,28,22.8981790542603,23,21.9903478622437,22
28-Oct-2024 14:15:00,6.84834189568796,24.0258350372314,24,23.6224594116211,20,19.9941883087158,20,23.0456161499023,22,24.0016670227051,24,23.9209861755371,28,22.910680770874,23,21.9429082870483,22
28-Oct-2024 14:30:00,7.01291941058251,24.033016204834,24,23.6046600341797,20,19.9969711303711,20,23.0449104309082,22,24.010196685791,24,23.9837779998779,28,22.8566751480103,23,21.8813514709473,22
28-Oct-2024 14:45:00,7.0251561999321,23.9971160888672,24,23.5789337158203,20,19.9984951019287,20,23.0315761566162,22,23.9789237976074,24,24.0286197662354,28,22.8818922042847,23,21.8336172103882,22
28-Oct-2024 15:00:00,7.00955163278887,23.9666328430176,24,23.5682907104492,20,19.9967079162598,20,23.0300598144531,22,23.9888744354248,24,24.066951751709,28,22.8808755874634,23,21.810245513916,22
28-Oct-2024 15:15:00,6.98147093865179,23.981409072876,24,23.5776233673096,20,19.9825859069824,20,23.0073127746582,22,23.9974021911621,24,24.0410194396973,28,22.787314414978,23,21.8142118453979,22
28-Oct-2024 15:30:00,6.85874995589256,23.9079360961914,24,23.5895462036133,20,19.9873867034912,20,23.018798828125,22,23.9632892608643,24,24.128080368042,28,22.8866539001465,23,21.844199180603,22
28-Oct-2024 15:45:00,6.85813997586568,24.0501670837402,24,23.6509227752686,20,19.9936180114746,20,23.0077409744263,22,24.0400505065918,24,24.1310997009277,28,22.8528718948364,23,21.8147964477539,22
28-Oct-2024 16:00:00,7.01794064044952,23.9986419677734,24,23.6427898406982,20,20.0263862609863,20,23.0215539932251,22,24.018726348877,24,24.1341075897217,28,22.9028635025024,23,21.8276119232178,22
28-Oct-2024 16:15:00,7.05823867551742,23.9971542358398,24,23.6897468566895,20,20.017370223999,20,23.0229530334473,22,24.0244140625,24,23.8831520080566,28,22.9025611877441,23,21.8125343322754,22
28-Oct-2024 16:30:00,7.0549903069773,24.0181903839111,24,23.6639614105225,20,19.9859008789063,20,23.0189590454102,22,23.9689750671387,24,23.6440525054932,28,22.9081363677979,23,21.788013458252,22
28-Oct-2024 16:45:00,7.01536874473095,23.9338359832764,24,23.6093769073486,20,19.9973373413086,20,23.0111103057861,22,24.0400505065918,24,23.6688556671143,28,22.8690032958984,23,21.7982702255249,22
28-Oct-2024 17:00:00,7.02638438344002,24.00364112854,24,23.6069583892822,20,19.9996814727783,20,23.0071287155151,22,23.9675559997559,24,23.592658996582,28,22.9545316696167,23,21.8668575286865,22
28-Oct-2024 17:15:00,6.86714665095011,24.0040378570557,24,23.5879631042481,20,20.0908927917481,20,23.0201234817505,22,24.028678894043,24,23.5310745239258,28,22.9036684036255,23,21.8668794631958,22
28-Oct-2024 17:30:00,6.71024516320998,23.9960460662842,24,23.5417995452881,20,19.93284034729,20,22.9823904037476,22,24.0030899047852,24,23.4752807617188,28,22.8434257507324,23,21.8544664382935,22
28-Oct-2024 17:45:00,6.30355002085368,24.0002727508545,24,23.5540103912354,20,19.9852447509766,20,22.9523372650146,22,23.9789237976074,24,23.4113006591797,28,22.8690233230591,23,21.8073654174805,22
28-Oct-2024 18:00:00,6.02129999283821,23.9911594390869,24,23.546314239502,20,20.0007400512695,20,22.9319820404053,22,24.0016670227051,24,23.3895225524902,28,22.8653888702393,23,21.7678251266479,22
28-Oct-2024 18:15:00,6.07064999639988,23.9890327453613,24,23.4654178619385,20,19.997838973999,20,22.9114723205566,22,23.9931392669678,24,23.3483467102051,28,22.8675737380981,23,21.7497873306274,22
28-Oct-2024 18:30:00,5.68742334047953,23.9632549285889,24,23.5190944671631,20,19.9960174560547,20,22.884222984314,22,24.0045108795166,24,23.314079284668,28,22.8350172042847,23,21.7740821838379,22
28-Oct-2024 18:45:00,5.42236209737843,24.0319976806641,24,23.4780864715576,20,19.9899139404297,20,22.8606653213501,22,23.9703960418701,24,23.2787113189697,28,22.8728914260864,23,21.7866449356079,22
28-Oct-2024 19:00:00,5.09310323961319,24.0274391174316,24,23.4039134979248,20,19.9977722167969,20,22.847315788269,22,23.9831886291504,24,23.229606628418,28,22.8618898391724,23,21.8347988128662,22
28-Oct-2024 19:15:00,4.82426774117254,23.9609069824219,24,23.2977924346924,20,20.0086555480957,20,22.807897567749,22,24.0073509216309,24,23.2174015045166,28,22.8816595077515,23,21.9110488891602,22
28-Oct-2024 19:30:00,4.69218664169312,24.056640625,24,23.2799053192139,20,19.9948883056641,20,22.8002529144287,22,23.9647121429443,24,23.1859226226807,28,22.8690118789673,23,21.9622592926025,22
28-Oct-2024 19:45:00,4.64568123221397,24.0171241760254,24,23.2709217071533,20,20.0093193054199,20,22.7720985412598,22,24.0116195678711,24,23.1345996856689,28,22.8964195251465,23,22.0214586257935,22
28-Oct-2024 20:00:00,4.67620666821798,23.9454078674316,24,23.1922760009766,20,19.9948806762695,20,22.7529554367065,22,23.9462375640869,24,23.1013317108154,28,22.892237663269,23,22.0240421295166,22
28-Oct-2024 20:15:00,4.83839356514715,24.0683784484863,24,23.2065849304199,20,19.9988059997559,20,22.7517213821411,22,24.0514240264893,24,23.0681495666504,28,22.8646020889282,23,21.958592414856,22
28-Oct-2024 20:30:00,5.03874064981937,23.9739437103271,24,23.2230033874512,20,19.9988632202148,20,22.7421684265137,22,23.9590263366699,24,23.0391254425049,28,22.8568468093872,23,21.8576383590698,22
28-Oct-2024 20:45:00,4.77419001261393,24.0042724609375,24,23.1433486938477,20,19.9941215515137,20,22.7340211868286,22,24.010196685791,24,23.0075435638428,28,22.8975429534912,23,21.798623085022,22
28-Oct-2024 21:00:00,4.62511332829793,24.0367565155029,24,23.1170978546143,20,20.0012435913086,20,22.6920709609985,22,23.9902954101563,24,22.9914817810059,28,22.9059000015259,23,21.7694749832153,22
28-Oct-2024 21:15:00,4.54280665715535,23.9780769348145,24,23.0554866790771,20,19.9965400695801,20,22.6783571243286,22,23.9959812164307,24,22.9586925506592,28,22.9210615158081,23,21.786473274231,22
28-Oct-2024 21:30:00,4.29139378666878,23.9890251159668,24,22.924560546875,20,20.0098342895508,20,22.6684741973877,22,23.9817676544189,24,22.9492969512939,28,22.9377155303955,23,21.8444509506226,22
28-Oct-2024 21:45:00,4.11025999387105,24.0140895843506,24,23.0354461669922,20,20.0089225769043,20,22.6642236709595,22,23.9746589660645,24,22.9536018371582,28,22.9482154846191,23,21.9113779067993,22
28-Oct-2024 22:00:00,0.533822571738593,24.2605495452881,24,23.5094871520996,20,20.8088989257813,20,23.0769939422607,22,24.4584484100342,24,23.1665554046631,28,22.9798536300659,23,22.3809833526611,22
28-Oct-2024 22:15:00,0.0156593748542946,24.5084266662598,24,23.8732128143311,20,21.2422294616699,20,23.3793172836304,22,24.9519481658936,24,23.4748649597168,28,23.1347093582153,23,22.8733787536621,22
28-Oct-2024 22:30:00,0.0156499999264876,24.633430480957,24,24.0475807189941,20,21.4826507568359,20,23.5727691650391,22,25.2749862670898,24,23.6676921844482,28,23.2703590393066,23,23.2016220092773,22
28-Oct-2024 22:45:00,0.0157032258688442,24.6655502319336,24,24.1477775573731,20,21.6439247131348,20,23.7054538726807,22,25.5169296264648,24,23.8063850402832,28,23.351861000061,23,23.4036273956299,22
28-Oct-2024 23:00:00,0.0156812500790693,24.7025299072266,24,24.2356414794922,20,21.7806396484375,20,23.811915397644,22,25.7047100067139,24,23.9213027954102,28,23.4039812088013,23,23.5814380645752,22
28-Oct-2024 23:15:00,0.0158187500492204,24.7599716186523,24,24.3206653594971,20,21.9189796447754,20,23.9160251617432,22,25.8611164093018,24,24.0285873413086,28,23.4586114883423,23,23.7377862930298,22
28-Oct-2024 23:30:00,0.0158500000543427,24.7997283935547,24,24.3921127319336,20,22.0455875396729,20,24.0006923675537,22,25.9989891052246,24,24.1155738830566,28,23.5110683441162,23,23.8776826858521,22
28-Oct-2024 23:45:00,0.0157999999821186,24.8232002258301,24,24.4568023681641,20,22.1459980010986,20,24.0790710449219,22,26.1211643218994,24,24.1919136047363,28,23.5731964111328,23,23.9875755310059,22
29-Oct-2024 00:00:00,0.0157161289525609,24.8594989776611,24,24.5164985656738,20,22.2396202087402,20,24.1505336761475,22,26.2434368133545,24,24.2705936431885,28,23.6367998123169,23,24.0751361846924,22
29-Oct-2024 00:15:00,0.0157156247587409,24.8897380828857,24,24.5616264343262,20,22.324333190918,20,24.2158174514771,22,26.3586044311523,24,24.3288822174072,28,23.6942691802979,23,24.149938583374,22
29-Oct-2024 00:30:00,0.0158677420789196,24.9163818359375,24,24.5769233703613,20,22.3987998962402,20,24.2732095718384,22,26.452241897583,24,24.3978042602539,28,23.7611961364746,23,24.2549800872803,22
29-Oct-2024 00:45:00,0.015896774287666,24.9428539276123,24,24.6222133636475,20,22.4815979003906,20,24.3305931091309,22,26.540168762207,24,24.4483451843262,28,23.8247337341309,23,24.355525970459,22
29-Oct-2024 01:00:00,0.015903125226032,24.9857902526856,24,24.6703147888184,20,22.5596733093262,20,24.3863401412964,22,26.6353645324707,24,24.498218536377,28,23.8750238418579,23,24.4435081481934,22
29-Oct-2024 01:15:00,0.0158548388750322,25.0084743499756,24,24.7164764404297,20,22.6412792205811,20,24.4347896575928,22,26.7176303863525,24,24.5412101745606,28,23.938102722168,23,24.4719219207764,22
29-Oct-2024 01:30:00,0.0157774195315376,25.056453704834,24,24.7567367553711,20,22.7089805603027,20,24.4873380661011,22,26.8172779083252,24,24.5804271697998,28,23.9989032745361,23,24.5131607055664,22
29-Oct-2024 01:45:00,0.0158875001361594,25.0560493469238,24,24.789155960083,20,22.7734050750732,20,24.5326023101807,22,26.7797222137451,24,24.6228179931641,28,24.045750617981,23,24.5578355789185,22
29-Oct-2024 02:00:00,0.0157406249782071,25.0715980529785,24,24.8278846740723,20,22.8341236114502,20,24.5757732391357,22,26.7912750244141,24,24.6511363983154,28,24.0923652648926,23,24.6114826202393,22
29-Oct-2024 02:15:00,0.0158933335915208,25.0852279663086,24,24.8591728210449,20,22.885627746582,20,24.6159801483154,22,26.807165145874,24,24.6826095581055,28,24.1415777206421,23,24.6487922668457,22
29-Oct-2024 02:30:00,0.0159281250671484,25.1169109344482,24,24.8945941925049,20,22.9483394622803,20,24.6545524597168,22,26.8187217712402,24,24.7057113647461,28,24.1863594055176,23,24.7022953033447,22
29-Oct-2024 02:45:00,0.015943333444496,25.1599559783936,24,24.9285755157471,20,23.0135116577148,20,24.6994314193726,22,26.8562889099121,24,24.7413654327393,28,24.223464012146,23,24.7569732666016,22
29-Oct-2024 03:00:00,0.0160033336530129,25.157205581665,24,24.9450950622559,20,23.0560455322266,20,24.7326364517212,22,26.872184753418,24,24.7670135498047,28,24.2610511779785,23,24.8430271148682,22
29-Oct-2024 03:15:00,0.0159187503450084,25.1420021057129,24,24.9679203033447,20,23.1020927429199,20,24.7655467987061,22,26.9141044616699,24,24.7911243438721,28,24.3046350479126,23,24.9190654754639,22
29-Oct-2024 03:30:00,0.0159258066766685,25.1960182189941,24,25.0059680938721,20,23.1585922241211,20,24.806342124939,22,26.932897567749,24,24.8107089996338,28,24.3452110290527,23,24.9562826156616,22
29-Oct-2024 03:45:00,0.0159733334556222,25.2197017669678,24,25.0314254760742,20,23.201789855957,20,24.8437490463257,22,26.9560317993164,24,24.8334007263184,28,24.3854570388794,23,24.945161819458,22
29-Oct-2024 04:00:00,0.0158666668459773,25.1771717071533,24,25.043758392334,20,23.234546661377,20,24.8690185546875,22,26.966157913208,24,24.8567504882813,28,24.4123258590698,23,24.9555788040161,22
29-Oct-2024 04:15:00,0.0159064515403682,25.223934173584,24,25.0318164825439,20,23.2884483337402,20,24.9012985229492,22,26.983512878418,24,24.8759689331055,28,24.4738321304321,23,24.9785223007202,22
29-Oct-2024 04:30:00,0.0159387098204705,25.240650177002,24,25.0173301696777,20,23.333833694458,20,24.9308624267578,22,26.9979763031006,24,24.9024085998535,28,24.5224771499634,23,25.0270566940308,22
29-Oct-2024 04:45:00,0.0159580648666428,25.2540283203125,24,25.0273265838623,20,23.3702869415283,20,24.9582777023315,22,27.0225696563721,24,24.9235877990723,28,24.5577011108398,23,25.0591249465942,22
29-Oct-2024 05:00:00,0.0158838713842054,25.2548713684082,24,25.0481567382813,20,23.4010448455811,20,24.986011505127,22,27.0298042297363,24,24.9517097473145,28,24.5958280563354,23,25.096658706665,22
29-Oct-2024 05:15:00,0.0157433332875371,25.2350673675537,24,25.0700454711914,20,23.4283180236816,20,25.0186729431152,22,27.0471687316895,24,24.9676494598389,28,24.6383256912231,23,25.1443681716919,22
29-Oct-2024 05:30:00,0.0160387099510239,25.2472305297852,24,25.0911102294922,20,23.4697875976563,20,25.0483312606812,22,27.0601921081543,24,24.9927730560303,28,24.668514251709,23,25.2180404663086,22
29-Oct-2024 05:45:00,0.015866666721801,25.2717018127441,24,25.1070747375488,20,23.5037021636963,20,25.0758457183838,22,27.0732192993164,24,25.0161266326904,28,24.6981067657471,23,25.2656297683716,22
29-Oct-2024 06:00:00,0.0159258064964125,25.2825317382813,24,25.1542472839356,20,23.5729465484619,20,25.1117401123047,22,27.1007194519043,24,25.039852142334,28,24.7323913574219,23,25.2718381881714,22
29-Oct-2024 06:15:00,0.015766666829586,25.3161563873291,24,25.1800708770752,20,23.6524906158447,20,25.160343170166,22,27.1325702667236,24,25.0558319091797,28,24.7844390869141,23,25.2598810195923,22
29-Oct-2024 06:30:00,0.0158900000775854,25.3120975494385,24,25.1852493286133,20,23.6777687072754,20,25.1882266998291,22,27.1557388305664,24,25.0802536010742,28,24.8098955154419,23,25.2604055404663,22
29-Oct-2024 06:45:00,0.0158833334843318,25.3185081481934,24,25.2023754119873,20,23.6999778747559,20,25.2109661102295,22,27.1716728210449,24,25.0927639007568,28,24.8383617401123,23,25.2910642623901,22
29-Oct-2024 07:00:00,0.0158300001795093,25.3089256286621,24,25.199125289917,20,23.7059726715088,20,25.2291555404663,22,27.1933975219727,24,25.1130924224854,28,24.8692626953125,23,25.3115406036377,22
29-Oct-2024 07:15:00,0.0157612903464225,25.246789932251,24,25.1948127746582,20,23.6594142913818,20,25.2265596389771,22,27.1962947845459,24,25.1090106964111,28,24.8542900085449,23,25.3270606994629,22
29-Oct-2024 07:30:00,0.0158088236280224,25.3169708251953,24,25.2331962585449,20,23.6999664306641,20,25.2553653717041,22,27.225269317627,24,25.1157722473145,28,24.8623456954956,23,25.349235534668,22
29-Oct-2024 07:45:00,0.0157374998088926,25.3593406677246,24,25.2817993164063,20,23.7230072021484,20,25.2847023010254,22,27.2528038024902,24,25.1266098022461,28,24.8604650497437,23,25.4320211410523,22
29-Oct-2024 08:00:00,6.17382189218188,24.7636699676514,24,25.2322616577148,20,23.6083660125732,20,25.08473777771,22,27.0326995849609,24,25.1067562103271,28,24.5248012542725,23,25.0605907440186,22
29-Oct-2024 08:15:00,7.46259349392306,23.9225025177002,24,25.1506118774414,20,22.0386219024658,20,24.5674524307251,22,26.5531463623047,24,24.7579135894775,28,23.4479417800903,23,24.4082794189453,22
29-Oct-2024 08:30:00,7.49820004087506,23.5084037780762,24,24.8117980957031,20,20.8747272491455,20,23.9446315765381,22,25.8166160583496,24,24.0732479095459,28,22.4222583770752,23,23.2705726623535,22
29-Oct-2024 08:45:00,7.40979332923889,23.7475242614746,24,24.5525913238525,20,20.3751564025879,20,23.5418167114258,22,25.3036041259766,24,23.7584171295166,28,22.6733989715576,23,22.5469789505005,22
29-Oct-2024 09:00:00,7.39364516350531,24.0120048522949,24,24.3882427215576,20,20.1377105712891,20,23.3130140304565,22,24.9976558685303,24,23.6399841308594,28,22.4644556045532,23,22.1724338531494,22
29-Oct-2024 09:15:00,7.40433996518453,24.1149921417236,24,24.2642860412598,20,19.9650859832764,20,23.0978269577026,22,24.9119682312012,24,23.5733451843262,28,22.6195163726807,23,21.8522996902466,22
29-Oct-2024 09:30:00,7.46632809937,24.0361061096191,24,24.5365161895752,20,19.8642272949219,20,22.7696208953857,22,24.7621021270752,24,23.2861518859863,28,22.7352323532104,23,21.5790281295776,22
29-Oct-2024 09:45:00,7.37639353352208,23.9377479553223,24,24.4893951416016,20,19.6640243530273,20,23.0115165710449,22,24.5225601196289,24,23.1964416503906,28,22.5933961868286,23,21.6827669143677,22
29-Oct-2024 10:00:00,7.24628000259399,23.9434776306152,24,24.5520324707031,20,19.7704772949219,20,23.0540428161621,22,24.271915435791,24,23.1623096466064,28,22.5008821487427,23,22.1853227615356,22
29-Oct-2024 10:15:00,7.25164001782735,24.0236663818359,24,24.2110252380371,20,19.9570713043213,20,23.0222873687744,22,24.1723136901856,24,23.1285400390625,28,22.7400684356689,23,21.9706554412842,22
29-Oct-2024 10:30:00,7.23622189462185,24.025447845459,24,24.1226692199707,20,19.9928283691406,20,23.0259113311768,22,24.0613784790039,24,23.0856037139893,28,22.7477149963379,23,22.0626850128174,22
29-Oct-2024 10:45:00,7.21629678049395,24.0233993530273,24,24.077730178833,20,19.998706817627,20,23.0098371505737,22,24.0030899047852,24,23.1377048492432,28,22.8995532989502,23,22.0592308044434,22
29-Oct-2024 11:00:00,7.19558127224445,23.9979705810547,24,24.0608215332031,20,19.9947299957275,20,23.0347232818604,22,23.9931392669678,24,23.3624744415283,28,23.0381088256836,23,21.9899654388428,22
29-Oct-2024 11:15:00,7.21252899785196,24.0263938903809,24,24.0628623962402,20,20.0118846893311,20,23.0290298461914,22,23.977502822876,24,23.641284942627,28,23.0982875823975,23,21.9020004272461,22
29-Oct-2024 11:30:00,7.23435995919364,24.0134410858154,24,24.0873260498047,20,20.0114898681641,20,23.0209865570068,22,23.9263401031494,24,23.5920448303223,28,23.048357963562,23,21.8430891036987,22
29-Oct-2024 11:45:00,7.21634058654308,24.0128402709961,24,24.0724506378174,20,19.9873237609863,20,23.0046625137329,22,23.9220771789551,24,23.4082164764404,28,22.8520736694336,23,21.8557424545288,22
29-Oct-2024 12:00:00,7.207825814524,23.9882869720459,24,24.0772476196289,20,19.9911499023438,20,23.0181455612183,22,23.9490795135498,24,23.5297870635986,28,22.8570528030396,23,21.8112125396729,22
29-Oct-2024 12:15:00,7.17501333554586,24.0038509368896,24,24.0803642272949,20,19.9979133605957,20,23.0137252807617,22,24.014461517334,24,23.5892658233643,28,22.8670721054077,23,21.7144145965576,22
29-Oct-2024 12:30:00,6.89486570358276,23.9905490875244,24,24.0327758789063,20,19.9639759063721,20,23.0056381225586,22,23.9661331176758,24,23.6061763763428,28,22.8493766784668,23,21.6864547729492,22
29-Oct-2024 12:45:00,5.46324664751689,23.9539299011231,24,24.0071067810059,20,20.0069065093994,20,23.0305919647217,22,24.0201473236084,24,23.6334266662598,28,22.9006500244141,23,21.7748413085938,22
29-Oct-2024 13:00:00,5.4370500087738,24.0258407592773,24,23.9814643859863,20,19.9896507263184,20,23.016185760498,22,23.9959812164307,24,23.5695323944092,28,22.8750953674316,23,21.8334913253784,22
29-Oct-2024 13:15:00,5.76134852207068,24.0058574676514,24,23.9817008972168,20,20.0018157958984,20,23.0441293716431,22,24.0059318542481,24,23.6260414123535,28,23.080623626709,23,21.8331136703491,22
29-Oct-2024 13:30:00,6.84800669352214,23.9410858154297,24,23.9579563140869,20,19.9961853027344,20,23.0244045257568,22,24.0244140625,24,23.4236717224121,28,22.9324169158936,23,21.8691034317017,22
29-Oct-2024 13:45:00,6.98172284534999,24.0144157409668,24,23.9178066253662,20,19.9912185668945,20,23.0162754058838,22,23.956184387207,24,23.4139595031738,28,22.8173446655273,23,21.8489894866943,22
29-Oct-2024 14:00:00,6.56378789381547,24.0050525665283,24,23.9669399261475,20,20.0009670257568,20,23.0228538513184,22,24.010196685791,24,23.6419696807861,28,22.7819805145264,23,21.8398532867432,22
29-Oct-2024 14:15:00,6.92964373528957,24.001106262207,24,24.3017597198486,20,19.9949340820313,20,23.0336017608643,22,23.9988231658936,24,23.5008010864258,28,22.8458108901978,23,21.8308658599854,22
29-Oct-2024 14:30:00,7.00834188153667,23.9805812835693,24,24.498592376709,20,20.0073928833008,20,23.0335674285889,22,24.010196685791,24,23.6182346343994,28,22.9391622543335,23,21.8634424209595,22
29-Oct-2024 14:45:00,7.02134066820145,23.9565715789795,24,24.5871334075928,20,20.0037956237793,20,23.0262718200684,22,23.9974021911621,24,23.6123027801514,28,22.8472547531128,23,21.8689804077148,22
29-Oct-2024 15:00:00,7.05397880438602,24.0477695465088,24,24.7216682434082,20,20.02880859375,20,23.0465183258057,22,24.4043197631836,24,23.7390861511231,28,23.014235496521,23,21.8807306289673,22
29-Oct-2024 15:15:00,7.1615613045231,24.0161170959473,24,24.7721157073975,20,20.0095806121826,20,23.0373973846436,22,25.0276527404785,24,23.7942447662354,28,23.1479148864746,23,21.8420124053955,22
29-Oct-2024 15:30:00,7.23120570863996,23.9893474578857,24,24.5528450012207,20,20.0216121673584,20,23.0169315338135,22,25.302173614502,24,23.8629093170166,28,23.0430335998535,23,21.818977355957,22
29-Oct-2024 15:45:00,7.22391174821293,24.0022811889648,24,24.486946105957,20,19.98801612854,20,23.0068454742432,22,25.5269603729248,24,23.7873382568359,28,22.8634834289551,23,21.8419361114502,22
29-Oct-2024 16:00:00,7.21076565980911,23.9834022521973,24,24.4212779998779,20,19.9975967407227,20,22.9978809356689,22,25.6100807189941,24,23.3883590698242,28,22.9433288574219,23,21.9033908843994,22
29-Oct-2024 16:15:00,7.15976127501457,23.9986267089844,24,24.3680191040039,20,19.9648284912109,20,22.9785251617432,22,25.6401824951172,24,23.2962512969971,28,22.8376722335815,23,21.9233474731445,22
29-Oct-2024 16:30:00,7.09220936894417,23.9581413269043,24,24.2876205444336,20,19.9894065856934,20,22.9917526245117,22,25.5928802490234,24,23.3159217834473,28,22.9588165283203,23,21.8916816711426,22
29-Oct-2024 16:45:00,7.08197270017682,23.9747161865234,24,24.2392501831055,20,19.9981346130371,20,22.9852886199951,22,25.6760292053223,24,23.306999206543,28,22.9361305236816,23,21.8381443023682,22
29-Oct-2024 17:00:00,7.10189063847065,23.9589958190918,24,24.2001113891602,20,20.0030155181885,20,22.9788684844971,22,25.6473503112793,24,23.383228302002,28,22.8501253128052,23,21.8274021148682,22
29-Oct-2024 17:15:00,7.10011875629425,23.9956436157227,24,24.1343231201172,20,20.0882091522217,20,22.9937763214111,22,25.6688613891602,24,23.4743633270264,28,22.8011741638184,23,21.8542251586914,22
29-Oct-2024 17:30:00,7.10609089244496,24.0144557952881,24,24.0945854187012,20,19.9639434814453,20,22.93394947052,22,25.7061443328857,24,23.214900970459,28,22.8123464584351,23,21.8164024353027,22
29-Oct-2024 17:45:00,7.09066971865567,24.0204830169678,24,24.0274772644043,20,19.9799003601074,20,22.9252233505249,22,25.63014793396,24,23.1359100341797,28,22.8911113739014,23,21.7415189743042,22
29-Oct-2024 18:00:00,7.06829674013199,23.9841003417969,24,23.9520072937012,20,19.9906997680664,20,22.8924503326416,22,25.5527515411377,24,23.3028144836426,28,22.8736953735352,23,21.7156200408936,22
29-Oct-2024 18:15:00,7.05340310931206,23.9764213562012,24,23.9033184051514,20,19.9779949188232,20,22.864218711853,22,25.4625034332275,24,23.4294509887695,28,22.8546352386475,23,21.7711763381958,22
29-Oct-2024 18:30:00,7.01493938041456,23.990255355835,24,23.8100070953369,20,19.9928817749023,20,22.8457288742065,22,25.3150501251221,24,23.2168464660645,28,22.8728971481323,23,21.8385381698608,22
29-Oct-2024 18:45:00,6.98980966691048,24.0153350830078,24,23.7430896759033,20,19.9891338348389,20,22.8175315856934,22,25.1677207946777,24,23.2337474822998,28,22.8799505233765,23,21.9278755187988,22
29-Oct-2024 19:00:00,6.9901187568903,23.9997444152832,24,23.6812877655029,20,20.0082302093506,20,22.782322883606,22,25.1191139221191,24,23.1048793792725,28,22.9151458740234,23,21.9683837890625,22
29-Oct-2024 19:15:00,6.99413752555847,23.9730663299561,24,23.6097221374512,20,19.9964656829834,20,22.7638082504272,22,25.1234016418457,24,23.160758972168,28,22.9144601821899,23,22.0018758773804,22
29-Oct-2024 19:30:00,7.00250910267685,23.9899654388428,24,23.5502815246582,20,19.9829521179199,20,22.7465171813965,22,25.0419425964356,24,23.2617301940918,28,22.8888473510742,23,22.0083913803101,22
29-Oct-2024 19:45:00,7.01628385051604,24.0318660736084,24,23.5031852722168,20,19.9968452453613,20,22.73828125,22,24.9548053741455,24,23.2432880401611,28,22.8966455459595,23,21.9948539733887,22
29-Oct-2024 20:00:00,7.03280934691429,23.9320430755615,24,23.3925361633301,20,19.9881362915039,20,22.7105112075806,22,24.8548603057861,24,23.192720413208,28,22.8848628997803,23,21.9131383895874,22
29-Oct-2024 20:15:00,7.02537497878075,24.0633640289307,24,23.2921409606934,20,20.001350402832,20,22.702615737915,22,24.7849311828613,24,23.1665725708008,28,22.8759107589722,23,21.8383903503418,22
29-Oct-2024 20:30:00,7.00951290130615,23.9161911010742,24,23.2088241577148,20,19.9986534118652,20,22.6663217544556,22,24.7292900085449,24,23.1421737670898,28,22.9052610397339,23,21.7794208526611,22
29-Oct-2024 20:45:00,6.83779335021973,24.0662422180176,24,23.209436416626,20,20.0033111572266,20,22.6492214202881,22,24.5980987548828,24,23.1112308502197,28,22.9463968276978,23,21.8148555755615,22
29-Oct-2024 21:00:00,5.71933662096659,23.948356628418,24,23.2202033996582,20,19.998327255249,20,22.6261434555054,22,23.745943069458,24,23.073486328125,28,22.8777923583984,23,21.8903179168701,22
29-Oct-2024 21:15:00,3.98259998162587,24.0117149353027,24,23.1667366027832,20,19.9951152801514,20,22.6190910339355,22,24.0727519989014,24,23.0584106445313,28,22.8540210723877,23,21.9318723678589,22
29-Oct-2024 21:30:00,4.18442502617836,24.0179023742676,24,23.0120277404785,20,20.0011405944824,20,22.6108169555664,22,23.9618721008301,24,23.0724258422852,28,22.8940629959106,23,21.9661626815796,22
29-Oct-2024 21:45:00,4.14500642591907,23.9790000915527,24,22.9719352722168,20,19.994800567627,20,22.6020841598511,22,23.9974021911621,24,23.0449409484863,28,22.8750839233398,23,22.0333108901978,22
29-Oct-2024 22:00:00,0.575596655532718,24.2508087158203,24,23.4986724853516,20,20.7900333404541,20,22.9904041290283,22,24.4869384765625,24,23.1731224060059,28,22.9246549606323,23,22.4940137863159,22
29-Oct-2024 22:15:00,0.0157533332705498,24.4715709686279,24,23.8691082000732,20,21.2062835693359,20,23.2820224761963,22,24.9519481658936,24,23.45924949646,28,23.0991764068604,23,22.9251518249512,22
29-Oct-2024 22:30:00,0.0157366666321953,24.5577869415283,24,24.0394954681396,20,21.434139251709,20,23.4551239013672,22,25.3050365447998,24,23.646053314209,28,23.2090101242065,23,23.1756353378296,22
29-Oct-2024 22:45:00,0.0157548387444788,24.6177673339844,24,24.1547012329102,20,21.5932006835938,20,23.5812168121338,22,25.548454284668,24,23.816743850708,28,23.303994178772,23,23.3842725753784,22
29-Oct-2024 23:00:00,0.0158718752209097,24.6727771759033,24,24.2364463806152,20,21.733491897583,20,23.6931438446045,22,25.7118797302246,24,23.9918117523193,28,23.3293781280518,23,23.5580539703369,22
29-Oct-2024 23:15:00,0.0157666665812333,24.7106952667236,24,24.3085269927979,20,21.8449592590332,20,23.7822437286377,22,25.8812141418457,24,24.0840682983398,28,23.3935136795044,23,23.708664894104,22
29-Oct-2024 23:30:00,0.0157718749251217,24.7547206878662,24,24.3780956268311,20,21.9543418884277,20,23.8613176345825,22,26.1182899475098,24,24.2009086608887,28,23.4323053359985,23,23.8442239761353,22
29-Oct-2024 23:45:00,0.0158677421390049,24.7982330322266,24,24.4379234313965,20,22.0577583312988,20,23.941309928894,22,26.1758136749268,24,24.3069229125977,28,23.4837265014648,23,23.9652757644653,22
30-Oct-2024 00:00:00,0.0158406250411645,24.8416900634766,24,24.4955749511719,20,22.1435604095459,20,24.0051364898682,22,26.2750968933106,24,24.3977184295654,28,23.5348625183105,23,24.0636768341064,22
30-Oct-2024 00:15:00,0.0159531254321337,24.8605651855469,24,24.5442657470703,20,22.2278671264648,20,24.072603225708,22,26.3773231506348,24,24.4716033935547,28,23.5935144424438,23,24.1642637252808,22
30-Oct-2024 00:30:00,0.0158156249672174,24.8699035644531,24,24.5946102142334,20,22.2986526489258,20,24.1301612854004,22,26.4551219940186,24,24.5399036407471,28,23.6586256027222,23,24.2698278427124,22
30-Oct-2024 00:45:00,0.0159031249932013,24.9088363647461,24,24.6362285614014,20,22.3762054443359,20,24.1876096725464,22,26.5488224029541,24,24.6001796722412,28,23.7238264083862,23,24.3148460388184,22
30-Oct-2024 01:00:00,0.0158062497503124,24.953742980957,24,24.6432209014893,20,22.4546184539795,20,24.2412853240967,22,26.6295948028564,24,24.6659736633301,28,23.7823753356934,23,24.356632232666,22
30-Oct-2024 01:15:00,0.0157387095593637,25.0052680969238,24,24.6606292724609,20,22.5329284667969,20,24.2901926040649,22,26.701753616333,24,24.6923141479492,28,23.8478355407715,23,24.4113636016846,22
30-Oct-2024 01:30:00,0.0157225803141632,25.0151596069336,24,24.7019481658936,20,22.5987739562988,20,24.3353033065796,22,26.7595024108887,24,24.7441368103027,28,23.9064750671387,23,24.4588222503662,22
30-Oct-2024 01:45:00,0.0158200000102321,25.0556125640869,24,24.7385597229004,20,22.6668128967285,20,24.3832454681396,22,26.8172779083252,24,24.7925529479981,28,23.9462957382202,23,24.5137128829956,22
30-Oct-2024 02:00:00,0.0159000001628609,25.0747261047363,24,24.7695236206055,20,22.7303028106689,20,24.4246301651001,22,26.9068737030029,24,24.8299980163574,28,24.0011730194092,23,24.5600919723511,22
30-Oct-2024 02:15:00,0.0158064514098148,25.0932540893555,24,24.8078956604004,20,22.7863121032715,20,24.4638261795044,22,26.9603729248047,24,24.8682556152344,28,24.045804977417,23,24.6075506210327,22
30-Oct-2024 02:30:00,0.0158200000723203,25.1039066314697,24,24.8297863006592,20,22.8254222869873,20,24.5005493164063,22,27.0066566467285,24,24.9021701812744,28,24.0936040878296,23,24.6880941390991,22
30-Oct-2024 02:45:00,0.0157968749990687,25.1030178070068,24,24.8528118133545,20,22.882474899292,20,24.5344581604004,22,27.0486145019531,24,24.9275283813477,28,24.1256704330444,23,24.7604627609253,22
30-Oct-2024 03:00:00,0.0157766666884224,25.0859527587891,24,24.8726196289063,20,22.9222583770752,20,24.566858291626,22,27.081901550293,24,24.9263954162598,28,24.1644067764282,23,24.7983379364014,22
30-Oct-2024 03:15:00,0.0157766666263342,25.1257400512695,24,24.8998641967773,20,22.9787063598633,20,24.6023006439209,22,27.1195392608643,24,24.9085464477539,28,24.2019777297974,23,24.788631439209,22
30-Oct-2024 03:30:00,0.0158193549441714,25.1279315948486,24,24.9220027923584,20,23.0229663848877,20,24.6339912414551,22,27.1354656219482,24,24.8954467773438,28,24.2454748153687,23,24.8044452667236,22
30-Oct-2024 03:45:00,0.0158580645558334,25.1010837554932,24,24.9317359924316,20,23.0476531982422,20,24.6577644348145,22,27.1687736511231,24,24.8975028991699,28,24.2698678970337,23,24.8267793655396,22
30-Oct-2024 04:00:00,0.0158451613519461,25.1015644073486,24,24.9515686035156,20,23.0869827270508,20,24.6888113021851,22,27.1716728210449,24,24.917932510376,28,24.2996597290039,23,24.8513488769531,22
30-Oct-2024 04:15:00,0.0157322578372494,25.1783027648926,24,24.9824066162109,20,23.1540222167969,20,24.7224588394165,22,27.2977409362793,24,24.9569816589356,28,24.3615350723267,23,24.8839502334595,22
30-Oct-2024 04:30:00,0.0157838709532253,25.2047576904297,24,24.9997615814209,20,23.1952743530273,20,24.7573213577271,22,27.2412090301514,24,24.9698925018311,28,24.4022130966187,23,24.9158496856689,22
30-Oct-2024 04:45:00,0.0157483870223645,25.1935558319092,24,24.9581127166748,20,23.2242603302002,20,24.7776336669922,22,27.1861572265625,24,24.9846343994141,28,24.4394559860229,23,24.9820232391357,22
30-Oct-2024 05:00:00,0.0157866667335232,25.1833896636963,24,24.9365730285645,20,23.254020690918,20,24.8007946014404,22,27.1586380004883,24,24.9847259521484,28,24.4789333343506,23,25.0567827224731,22
30-Oct-2024 05:15:00,0.0157766664400697,25.2067546844482,24,24.9606170654297,20,23.2946243286133,20,24.8327560424805,22,27.144157409668,24,24.9862461090088,28,24.5142126083374,23,25.0964622497559,22
30-Oct-2024 05:30:00,0.0157354836983065,25.2220840454102,24,24.9851722717285,20,23.3261299133301,20,24.8669500350952,22,27.1369132995606,24,24.9825382232666,28,24.5476989746094,23,25.0772733688354,22
30-Oct-2024 05:45:00,0.0156749996822327,25.2307453155518,24,25.0117359161377,20,23.3604221343994,20,24.8933162689209,22,27.1485004425049,24,25.00341796875,28,24.578465461731,23,25.0689506530762,22
30-Oct-2024 06:00:00,0.0157433332875371,25.2559700012207,24,25.059534072876,20,23.4305000305176,20,24.9324312210083,22,27.1687736511231,24,25.0096702575684,28,24.6138467788696,23,25.0641803741455,22
30-Oct-2024 06:15:00,0.0157806449719975,25.2581634521484,24,25.081298828125,20,23.5059604644775,20,24.9808015823364,22,27.170223236084,24,25.0274810791016,28,24.6609153747559,23,25.0747365951538,22
30-Oct-2024 06:30:00,0.0158562502474524,25.2453136444092,24,25.0998077392578,20,23.5355129241943,20,25.0099830627441,22,27.1861572265625,24,25.0472221374512,28,24.6844263076782,23,25.0885591506958,22
30-Oct-2024 06:45:00,0.0158312498824671,25.2468910217285,24,25.1133613586426,20,23.5600624084473,20,25.0358362197876,22,27.2093334197998,24,25.0655937194824,28,24.7205820083618,23,25.11696434021,22
30-Oct-2024 07:00:00,0.0158060606794827,25.2454471588135,24,25.1060752868652,20,23.5576782226563,20,25.0478353500366,22,27.1977443695068,24,25.0863151550293,28,24.7487230300903,23,25.1425800323486,22
30-Oct-2024 07:15:00,0.0157799999540051,25.2333183288574,24,25.1074733734131,20,23.5196571350098,20,25.0430860519409,22,27.2209224700928,24,25.0908603668213,28,24.7420625686646,23,25.2389812469482,22
30-Oct-2024 07:30:00,0.0157066666210691,25.2656326293945,24,25.1380825042725,20,23.5521697998047,20,25.0707788467407,22,27.2397613525391,24,25.0877151489258,28,24.7337675094604,23,25.2798557281494,22
30-Oct-2024 07:45:00,0.0156566665197412,25.2862014770508,24,25.1738929748535,20,23.5652961730957,20,25.0947828292847,22,27.2528038024902,24,25.0944061279297,28,24.7419271469116,23,25.2963857650757,22
30-Oct-2024 08:00:00,6.15923335415622,24.6705417633057,24,25.0907287597656,20,23.4465560913086,20,24.9085397720337,22,26.9184398651123,24,25.025785446167,28,24.4122772216797,23,24.8757495880127,22
30-Oct-2024 08:15:00,7.46316448334725,23.8514518737793,24,25.0594310760498,20,21.9252223968506,20,24.3954229354858,22,26.4075717926025,24,24.6845932006836,28,23.3836507797241,23,24.1641130447388,22
30-Oct-2024 08:30:00,7.50113867175194,23.4872779846191,24,24.7114219665527,20,20.778003692627,20,23.7780532836914,22,25.6444835662842,24,24.0789642333984,28,22.4388742446899,23,23.0656633377075,22
30-Oct-2024 08:45:00,7.41563632271507,23.7854518890381,24,24.4737815856934,20,20.2552757263184,20,23.3819761276245,22,25.1763000488281,24,23.7686672210693,28,22.6010160446167,23,22.3210458755493,22
30-Oct-2024 09:00:00,7.40575936436653,23.9928684234619,24,24.2900505065918,20,20.0076351165771,20,23.130880355835,22,24.8505802154541,24,23.6385173797607,28,22.4435796737671,23,21.9781246185303,22
30-Oct-2024 09:15:00,7.44063874213926,24.0416526794434,24,24.1771354675293,20,19.8811988830566,20,22.763542175293,22,24.7364234924316,24,23.598482131958,28,22.4855852127075,23,21.6750478744507,22
30-Oct-2024 09:30:00,7.41805164275631,24.0941753387451,24,24.114933013916,20,19.6652965545654,20,22.8774490356445,22,24.5396614074707,24,23.4835624694824,28,22.5348711013794,23,21.4191474914551,22
30-Oct-2024 09:45:00,7.23264838803199,23.9384918212891,24,24.2172508239746,20,19.7333679199219,20,22.9810171127319,22,24.1794261932373,24,23.7828311920166,28,22.6374788284302,23,22.1403722763061,22
30-Oct-2024 10:00:00,7.23043125867844,24.0287494659424,24,24.1737251281738,20,19.9403305053711,20,22.951605796814,22,24.0471611022949,24,23.9031620025635,28,22.655219078064,23,22.0356130599976,22
30-Oct-2024 10:15:00,7.21901613666165,24.0115280151367,24,24.1843795776367,20,19.9637413024902,20,22.942310333252,22,23.9576034545898,24,24.0164108276367,28,22.8466463088989,23,22.0833673477173,22
30-Oct-2024 10:30:00,7.19102939437417,23.9778118133545,24,24.2135486602783,20,19.9911155700684,20,22.9278144836426,22,23.8425178527832,24,24.029691696167,28,22.8004903793335,23,21.9735584259033,22
30-Oct-2024 10:45:00,7.14485803727181,23.9674339294434,24,24.134937286377,20,19.9830417633057,20,22.9339418411255,22,23.9135494232178,24,23.9841823577881,28,22.9080057144165,23,21.9546928405762,22
30-Oct-2024 11:00:00,7.0855257895685,24.0101203918457,24,23.9639511108398,20,19.9763412475586,20,22.9231290817261,22,23.9803447723389,24,24.0940685272217,28,22.8635244369507,23,21.8290147781372,22
30-Oct-2024 11:15:00,7.09251616078038,24.0502433776856,24,23.9018592834473,20,20.0282573699951,20,22.9258651733398,22,24.018726348877,24,24.1092262268066,28,22.8115472793579,23,21.7095918655396,22
30-Oct-2024 11:30:00,7.15110608303186,24.0120010375977,24,23.8963603973389,20,20.0105705261231,20,22.9268045425415,22,23.9902954101563,24,24.1427307128906,28,22.8824005126953,23,21.6533060073853,22
30-Oct-2024 11:45:00,7.11386129933019,23.9667911529541,24,23.8680152893066,20,19.9875450134277,20,22.9103603363037,22,23.9888744354248,24,24.2025623321533,28,23.2357187271118,23,21.6473999023438,22
30-Oct-2024 12:00:00,6.57177575429281,23.9492454528809,24,23.8002586364746,20,19.9790554046631,20,22.903413772583,22,24.014461517334,24,24.1882362365723,28,22.9136571884155,23,21.7901363372803,22
30-Oct-2024 12:15:00,5.26034998893738,24.0010242462158,24,24.4163398742676,20,19.9988975524902,20,22.9115676879883,22,24.0045108795166,24,24.1237869262695,28,23.0295877456665,23,21.9112844467163,22
30-Oct-2024 12:30:00,5.33239355394917,24.0082149505615,24,24.6079864501953,20,19.9707374572754,20,22.9260520935059,22,23.9718151092529,24,23.9892196655273,28,22.8209314346313,23,21.9897918701172,22
30-Oct-2024 12:45:00,5.30878663063049,23.9942188262939,24,24.7593555450439,20,20.0095977783203,20,22.9156579971313,22,23.9831886291504,24,23.8334465026856,28,22.7628889083862,23,21.9751300811768,22
30-Oct-2024 13:00:00,5.6406374424696,23.9884166717529,24,24.8649559020996,20,20.0052719116211,20,22.9240016937256,22,24.0045108795166,24,23.6658763885498,28,22.7548999786377,23,21.9247951507568,22
30-Oct-2024 13:15:00,5.72181874513626,24.0212306976318,24,24.968074798584,20,19.996883392334,20,22.9285488128662,22,24.0258350372314,24,23.5959014892578,28,22.8010845184326,23,21.8077297210693,22
30-Oct-2024 13:30:00,6.63455313444138,24.0048389434814,24,24.6890621185303,20,20.0098609924316,20,22.9541320800781,22,23.9817676544189,24,23.6183967590332,28,23.1993255615234,23,21.7993907928467,22
30-Oct-2024 13:45:00,7.09226331710815,23.9375724792481,24,24.5954151153564,20,20.0099639892578,20,22.9440984725952,22,24.0030899047852,24,23.5207176208496,28,22.9927730560303,23,21.7880115509033,22
30-Oct-2024 14:00:00,7.02212259846349,23.99049949646,24,24.8318214416504,20,19.9813899993896,20,22.9398527145386,22,24.0386295318604,24,23.4081649780273,28,22.8646488189697,23,21.839225769043,22
30-Oct-2024 14:15:00,6.9545799891154,24.0234470367432,24,24.3635406494141,20,20.0042495727539,20,22.9416694641113,22,23.9846115112305,24,23.3560295104981,28,23.1046981811523,23,21.922550201416,22
30-Oct-2024 14:30:00,6.24911564588547,24.016056060791,24,24.16868019104,20,20.0001335144043,20,22.955114364624,22,24.0158805847168,24,23.246395111084,28,22.9927749633789,23,21.997049331665,22
30-Oct-2024 14:45:00,6.06621336936951,23.9809837341309,24,24.0631523132324,20,20.0032386779785,20,22.9483432769775,22,23.9988231658936,24,23.1316795349121,28,23.0205326080322,23,21.9204530715942,22
30-Oct-2024 15:00:00,6.66631878912449,23.9956340789795,24,24.1369247436523,20,20.0020790100098,20,22.9453649520874,22,24.0983486175537,24,23.0520553588867,28,22.9912891387939,23,21.8742351531982,22
30-Oct-2024 15:15:00,6.90627188980579,24.0067825317383,24,24.0181388854981,20,19.9899559020996,20,22.9387855529785,22,23.8481998443604,24,23.2576808929443,28,22.9781007766724,23,21.8006038665771,22
30-Oct-2024 15:30:00,5.64340333938599,23.9937152862549,24,23.9715976715088,20,19.9689407348633,20,22.9221963882446,22,24.0613784790039,24,23.2636375427246,28,22.9250612258911,23,21.742977142334,22
30-Oct-2024 15:45:00,6.08910968226771,24.0334968566895,24,23.9666328430176,20,19.9563941955566,20,22.8989381790161,22,24.010196685791,24,23.2567024230957,28,22.898964881897,23,21.7821817398071,22
30-Oct-2024 16:00:00,5.95959677234773,23.9762916564941,24,23.9497184753418,20,19.9936676025391,20,22.9004154205322,22,23.9931392669678,24,23.2330551147461,28,22.8373994827271,23,21.8623113632202,22
30-Oct-2024 16:15:00,5.78453667958577,23.9949741363525,24,23.9064064025879,20,19.9921360015869,20,22.8880100250244,22,23.9831886291504,24,23.212329864502,28,22.8362503051758,23,21.8633708953857,22
30-Oct-2024 16:30:00,5.77469375729561,23.9980926513672,24,24.2355251312256,20,20.0004615783691,20,22.8895082473755,22,23.9902954101563,24,23.2652244567871,28,22.871527671814,23,21.9095029830933,22
30-Oct-2024 16:45:00,6.06448232426363,24.0015087127686,24,24.1879119873047,20,19.9901237487793,20,22.8689117431641,22,23.9831886291504,24,23.2798557281494,28,22.872091293335,23,21.8974275588989,22
30-Oct-2024 17:00:00,6.15351332028707,24.0202178955078,24,24.1142692565918,20,19.9947128295898,20,22.8537073135376,22,24.0059318542481,24,23.5499305725098,28,22.8640289306641,23,21.8177537918091,22
30-Oct-2024 17:15:00,5.89288121461868,23.9965229034424,24,24.0417346954346,20,20.0657272338867,20,22.8567743301392,22,24.0045108795166,24,23.6255760192871,28,22.8735771179199,23,21.7610263824463,22
30-Oct-2024 17:30:00,5.95374064147472,23.9914093017578,24,23.5438385009766,20,19.9669036865234,20,22.8191738128662,22,23.9504985809326,24,23.645938873291,28,22.8613729476929,23,21.7528057098389,22
30-Oct-2024 17:45:00,5.51217943079331,23.9704456329346,24,23.4512157440186,20,20.0070934295654,20,22.8119602203369,22,23.9732398986816,24,23.7500877380371,28,22.9103412628174,23,21.7486095428467,22
30-Oct-2024 18:00:00,5.31947812438011,24.0120906829834,24,23.4075546264648,20,20.0026626586914,20,22.787956237793,22,23.9632892608643,24,23.8887386322021,28,22.8595838546753,23,21.7825555801392,22
30-Oct-2024 18:15:00,5.11321336428324,24.0065994262695,24,23.3726501464844,20,19.9868469238281,20,22.7853975296021,22,24.0443153381348,24,23.8986473083496,28,22.8590850830078,23,21.8130550384521,22
30-Oct-2024 18:30:00,5.05852001508077,23.9591331481934,24,23.3564796447754,20,20.0000267028809,20,22.7548313140869,22,23.9746589660645,24,23.8955631256104,28,22.8650798797607,23,21.8458833694458,22
30-Oct-2024 18:45:00,4.70885453079686,24.0393142700195,24,23.3273429870606,20,19.9866447448731,20,22.7474212646484,22,24.0116195678711,24,23.8793163299561,28,22.8597621917725,23,21.9420566558838,22
30-Oct-2024 19:00:00,4.58853223246913,23.9627742767334,24,23.2547931671143,20,19.987154006958,20,22.7103385925293,22,23.9803447723389,24,23.9364929199219,28,22.8680725097656,23,22.0016565322876,22
30-Oct-2024 19:15:00,4.80475625395775,24.0029926300049,24,23.2926597595215,20,19.9890441894531,20,22.7030982971191,22,24.0400505065918,24,23.6973342895508,28,22.8657264709473,23,22.0007066726685,22
30-Oct-2024 19:30:00,4.87973749637604,24.0258350372314,24,23.2603282928467,20,20.0011901855469,20,22.6745615005493,22,23.943395614624,24,23.4705581665039,28,22.812108039856,23,21.9273471832275,22
30-Oct-2024 19:45:00,4.60152730074796,23.9429759979248,24,23.2174758911133,20,19.995943069458,20,22.663106918335,22,24.0087738037109,24,23.3444728851318,28,22.8588724136353,23,21.8671188354492,22
30-Oct-2024 20:00:00,4.37407741238994,24.003396987915,24,23.1687278747559,20,20.0009155273438,20,22.6429862976074,22,24.0087738037109,24,23.2286491394043,28,22.8847846984863,23,21.8289766311646,22
30-Oct-2024 20:15:00,4.20652496814728,24.0317974090576,24,23.0576362609863,20,19.9997177124023,20,22.6273231506348,22,23.9860324859619,24,23.1449565887451,28,22.9089813232422,23,21.8269186019897,22
30-Oct-2024 20:30:00,4.10432258729012,23.9919967651367,24,23.0423164367676,20,20.0031547546387,20,22.6166048049927,22,23.9860324859619,24,23.1034717559814,28,22.8975915908813,23,21.8619823455811,22
30-Oct-2024 20:45:00,3.96478669643402,23.979434967041,24,23.0184593200684,20,20.004093170166,20,22.5950918197632,22,23.9988231658936,24,23.0453205108643,28,22.8869552612305,23,21.9336366653442,22
30-Oct-2024 21:00:00,3.91195451852047,23.9886016845703,24,22.9953308105469,20,20.0019226074219,20,22.5912160873413,22,23.9860324859619,24,23.0253238677979,28,22.8851280212402,23,21.9850921630859,22
30-Oct-2024 21:15:00,3.96301669279734,24.0013179779053,24,22.9766464233398,20,19.9878749847412,20,22.5759572982788,22,23.9902954101563,24,22.9473381042481,28,22.9034633636475,23,22.0267705917358,22
30-Oct-2024 21:30:00,4.09425882732167,24.0142383575439,24,22.9008808135986,20,20.0074272155762,20,22.5575304031372,22,23.9974021911621,24,22.9348793029785,28,22.9106750488281,23,22.001296043396,22
30-Oct-2024 21:45:00,4.18426878750324,23.9785346984863,24,22.8021831512451,20,19.9929351806641,20,22.5506830215454,22,23.96044921875,24,22.8806114196777,28,22.9018707275391,23,21.9019651412964,22
30-Oct-2024 22:00:00,0.527737497643102,24.2639446258545,24,23.3466911315918,20,20.7795333862305,20,22.9290208816528,22,24.2889976501465,24,22.978630065918,28,22.8968029022217,23,22.3009366989136,22
30-Oct-2024 22:15:00,0.0156399998192986,24.4494342803955,24,23.6800975799561,20,21.1644859313965,20,23.1777114868164,22,24.6437206268311,24,23.2290439605713,28,23.0635404586792,23,22.7503681182861,22
30-Oct-2024 22:30:00,0.0157064515496454,24.561897277832,24,23.8699989318848,20,21.4068145751953,20,23.3604574203491,22,24.8834114074707,24,23.443531036377,28,23.1796045303345,23,23.0185623168945,22
30-Oct-2024 22:45:00,0.0158096776614266,24.5966567993164,24,23.9766311645508,20,21.5471019744873,20,23.482611656189,22,25.086238861084,24,23.5873069763184,28,23.2563505172729,23,23.2437906265259,22
30-Oct-2024 23:00:00,0.0158500000252388,24.6397228240967,24,24.0672054290771,20,21.6820182800293,20,23.5840797424316,22,25.2706966400146,24,23.7614765167236,28,23.3079652786255,23,23.4222650527954,22
30-Oct-2024 23:15:00,0.0159225809057393,24.7196559906006,24,24.1526279449463,20,21.8033771514893,20,23.6746664047241,22,25.408088684082,24,23.8860015869141,28,23.3541460037231,23,23.5868358612061,22
30-Oct-2024 23:30:00,0.015815151460243,24.7391090393066,24,24.2206268310547,20,21.906982421875,20,23.7515306472778,22,25.524097442627,24,23.9744815826416,28,23.4062356948853,23,23.7594518661499,22
30-Oct-2024 23:45:00,0.015954838885415,24.7860317230225,24,24.2929019927979,20,22.0008068084717,20,23.8254804611206,22,25.6516513824463,24,24.059253692627,28,23.4342842102051,23,23.9004487991333,22
31-Oct-2024 00:00:00,0.0159303033442208,24.8130798339844,24,24.3555030822754,20,22.0866775512695,20,23.8955955505371,22,25.7420082092285,24,24.1473426818848,28,23.4901494979858,23,23.9759836196899,22
31-Oct-2024 00:15:00,0.0159433333203197,24.8339920043945,24,24.4123229980469,20,22.1699028015137,20,23.9572439193726,22,25.8209247589111,24,24.2366981506348,28,23.5535459518433,23,24.0253190994263,22
31-Oct-2024 00:30:00,0.0158566668629646,24.8616847991943,24,24.4739608764648,20,22.2429008483887,20,24.0193929672241,22,25.9214172363281,24,24.3141765594482,28,23.6093091964722,23,24.0832052230835,22
31-Oct-2024 00:45:00,0.0157999999580845,24.8739242553711,24,24.5096015930176,20,22.3171691894531,20,24.0749282836914,22,25.981746673584,24,24.3544673919678,28,23.6657886505127,23,24.1481761932373,22
31-Oct-2024 01:00:00,0.0158909093588591,24.9215030670166,24,24.5196723937988,20,22.3956718444824,20,24.1280431747437,22,26.0579071044922,24,24.3082160949707,28,23.7198820114136,23,24.2159023284912,22
31-Oct-2024 01:15:00,0.0159031251096167,24.9455947875977,24,24.5442123413086,20,22.4596290588379,20,24.1773242950439,22,26.1254787445068,24,24.4074687957764,28,23.7819766998291,23,24.2709951400757,22
31-Oct-2024 01:30:00,0.0158733335634073,24.953950881958,24,24.5834674835205,20,22.5242652893066,20,24.2227535247803,22,26.1815719604492,24,24.4238433837891,28,23.8330879211426,23,24.3255920410156,22
31-Oct-2024 01:45:00,0.0159121214440375,24.9653377532959,24,24.6338806152344,20,22.5798511505127,20,24.2642135620117,22,26.2348022460938,24,24.3823337554932,28,23.877459526062,23,24.3948945999146,22
