Time,AHU_Power,R1_Temp,R1_Setpiont,R2_Temp,R2_Setpiont,R3_Temp,R3_Setpiont,R4_Temp,R4_Setpiont,R5_Temp,R5_Setpiont,R6_Temp,R6_Setpiont,R7_Temp,R7_Setpiont,R8_Temp,R8_Setpiont
31-Oct-2024 02:00:00,0.0159566670035323,25.0023174285889,24,24.6698055267334,20,22.6411266326904,20,24.3110303878784,22,26.3226051330566,24,24.3758754730225,28,23.9277877807617,23,24.4870014190674,22
31-Oct-2024 02:15:00,0.0158612904769759,25.0332412719727,24,24.7005882263184,20,22.6976757049561,20,24.3517236709595,22,26.3730068206787,24,24.374662399292,28,23.9752969741821,23,24.5602931976318,22
31-Oct-2024 02:30:00,0.0158555555778245,25.0310878753662,24,24.7269134521484,20,22.745096206665,20,24.3869295120239,22,26.5473804473877,24,24.3638324737549,28,24.011305809021,23,24.5695381164551,22
31-Oct-2024 02:45:00,0.0158566668008765,25.0665245056152,24,24.7622909545898,20,22.8054695129395,20,24.4314880371094,22,26.6238231658936,24,24.3723888397217,28,24.0440578460693,23,24.57763671875,22
31-Oct-2024 03:00:00,0.0158699999873837,25.0703372955322,24,24.7894058227539,20,22.8473949432373,20,24.4639835357666,22,26.701753616333,24,24.3736057281494,28,24.0815324783325,23,24.6036319732666,22
31-Oct-2024 03:15:00,0.0159516130844432,25.0839996337891,24,24.817138671875,20,22.8990249633789,20,24.4992475509644,22,26.788387298584,24,24.3800411224365,28,24.1200695037842,23,24.6387319564819,22
31-Oct-2024 03:30:00,0.0159193550146395,25.0772361755371,24,24.8338260650635,20,22.9426536560059,20,24.528356552124,22,26.8461723327637,24,24.3872261047363,28,24.1402187347412,23,24.667592048645,22
31-Oct-2024 03:45:00,0.0159733338281512,25.0836486816406,24,24.8559322357178,20,22.9788360595703,20,24.5631093978882,22,26.8967552185059,24,24.3970603942871,28,24.172233581543,23,24.7019968032837,22
31-Oct-2024 04:00:00,0.0158580646159187,25.1034660339356,24,24.8817195892334,20,23.0216655731201,20,24.5926399230957,22,26.9300060272217,24,24.4009304046631,28,24.1952028274536,23,24.7272434234619,22
31-Oct-2024 04:15:00,0.0158612903568052,25.0392761230469,24,24.8810234069824,20,23.0353126525879,20,24.6168260574341,22,26.966157913208,24,24.4122543334961,28,24.2401218414307,23,24.7849292755127,22
31-Oct-2024 04:30:00,0.0158343749353662,25.0481758117676,24,24.8903903961182,20,23.0830764770508,20,24.6472225189209,22,27.0240154266357,24,24.4307346343994,28,24.2734079360962,23,24.8567018508911,22
31-Oct-2024 04:45:00,0.015941935741613,25.075813293457,24,24.869873046875,20,23.1328544616699,20,24.6914615631104,22,27.079008102417,24,24.4473457336426,28,24.3248052597046,23,24.9112434387207,22
31-Oct-2024 05:00:00,0.0159258065564979,25.0680522918701,24,24.8555889129639,20,23.1802406311035,20,24.7270793914795,22,27.1108531951904,24,24.4626235961914,28,24.3595514297485,23,24.8957719802856,22
31-Oct-2024 05:15:00,0.0158937501837499,25.0814533233643,24,24.8873138427734,20,23.2201480865479,20,24.7600154876709,22,27.0529556274414,24,24.4764938354492,28,24.3914852142334,23,24.8947601318359,22
31-Oct-2024 05:30:00,0.0159366670375069,25.0835189819336,24,24.9145889282227,20,23.2504043579102,20,24.7873888015747,22,27.0370407104492,24,24.4868125915527,28,24.4163265228271,23,24.9054899215698,22
31-Oct-2024 05:45:00,0.0158281251206063,25.094108581543,24,24.9346218109131,20,23.295316696167,20,24.8200702667236,22,27.0269088745117,24,24.4982490539551,28,24.44837474823,23,24.9411478042603,22
31-Oct-2024 06:00:00,0.0158533335973819,25.1865196228027,24,25.0200672149658,20,23.4103221893311,20,24.8889265060425,22,27.0630874633789,24,24.5126209259033,28,24.4898557662964,23,24.9717264175415,22
31-Oct-2024 06:15:00,0.0158218747819774,25.3270492553711,24,25.0583953857422,20,23.518985748291,20,24.9499073028564,22,27.1108531951904,24,24.5278034210205,28,24.5662307739258,23,25.0132141113281,22
31-Oct-2024 06:30:00,0.0159000000285525,25.2886905670166,24,25.0464420318604,20,23.5217800140381,20,24.9614877700806,22,27.1224346160889,24,24.5328979492188,28,24.5874738693237,23,25.0420036315918,22
31-Oct-2024 06:45:00,0.0159100000436107,25.3217868804932,24,25.0939445495606,20,23.567497253418,20,25.0089979171753,22,27.1499462127686,24,24.5489368438721,28,24.6246576309204,23,25.1303491592407,22
31-Oct-2024 07:00:00,0.0159281253581867,25.2948894500732,24,25.070348739624,20,23.5475387573242,20,25.0041675567627,22,27.1586380004883,24,24.5794868469238,28,24.6549081802368,23,25.1890516281128,22
31-Oct-2024 07:15:00,0.015903226129951,25.2976951599121,24,25.0802688598633,20,23.5073966979981,20,25.0002384185791,22,27.1354656219482,24,24.5707530975342,28,24.6439485549927,23,25.2094631195068,22
31-Oct-2024 07:30:00,0.0159000002088085,25.2641887664795,24,25.1031055450439,20,23.5060653686523,20,25.0220651626587,22,27.1282272338867,24,24.5761737823486,28,24.6441373825073,23,25.1659746170044,22
31-Oct-2024 07:45:00,0.0158400001004338,25.3256912231445,24,25.1434669494629,20,23.5497970581055,20,25.0571126937866,22,27.1528415679932,24,24.5776348114014,28,24.6495370864868,23,25.1823415756226,22
31-Oct-2024 08:00:00,0.0158468749141321,25.2853164672852,24,25.1745262145996,20,23.5535697937012,20,25.0794105529785,22,27.160083770752,24,24.5829963684082,28,24.6609668731689,23,25.1898460388184,22
31-Oct-2024 08:15:00,0.0158727275715633,25.3306388854981,24,25.2265949249268,20,23.5889434814453,20,25.1124248504639,22,27.2035388946533,24,24.5883865356445,28,24.6638412475586,23,25.2225637435913,22
31-Oct-2024 08:30:00,0.0158354838288599,25.4071216583252,24,25.2945938110352,20,23.6442394256592,20,25.1613025665283,22,27.2339649200439,24,24.5867004394531,28,24.6696701049805,23,25.2459468841553,22
31-Oct-2024 08:45:00,0.015823333337903,25.4864406585693,24,25.360689163208,20,23.6823081970215,20,25.1984519958496,22,27.2962875366211,24,24.5945835113525,28,24.6834115982056,23,25.2724199295044,22
31-Oct-2024 09:00:00,0.0157966665302714,25.550407409668,24,25.4272708892822,20,23.722469329834,20,25.2440614700317,22,27.3745975494385,24,24.6036186218262,28,24.6951475143433,23,25.3435087203979,22
31-Oct-2024 09:15:00,0.0157935482960555,25.6548500061035,24,25.4905948638916,20,23.7823829650879,20,25.2898931503296,22,27.4573020935059,24,24.6068363189697,28,24.700611114502,23,25.4150924682617,22
31-Oct-2024 09:30:00,0.0158125000307336,25.7028007507324,24,25.5333652496338,20,23.8289356231689,20,25.3481578826904,22,27.532808303833,24,24.627628326416,28,24.7263174057007,23,25.4573059082031,22
31-Oct-2024 09:45:00,0.0158580645558334,25.7888336181641,24,25.6055374145508,20,23.9158477783203,20,25.4180278778076,22,27.6214332580566,24,24.6434345245361,28,24.7473697662354,23,25.460337638855,22
31-Oct-2024 10:00:00,0.0158727271764567,25.8703117370606,24,25.6912021636963,20,24.0059833526611,20,25.4843120574951,22,27.6868515014648,24,24.6497783660889,28,24.7710056304932,23,25.460524559021,22
31-Oct-2024 10:15:00,0.0158187499037012,25.9115657806396,24,25.7544212341309,20,24.0463218688965,20,25.5371265411377,22,27.7435760498047,24,24.6663055419922,28,24.7845306396484,23,25.4733533859253,22
31-Oct-2024 10:30:00,0.0158066666995486,25.9764308929443,24,25.8226890563965,20,24.1384048461914,20,25.6079549789429,22,27.7726783752441,24,24.6739196777344,28,24.7967624664307,23,25.4903497695923,22
31-Oct-2024 10:45:00,0.0157129029713331,25.9627571105957,24,25.8384075164795,20,24.1544628143311,20,25.6365213394165,22,27.7901382446289,24,24.6799087524414,28,24.8172092437744,23,25.4981651306152,22
31-Oct-2024 11:00:00,0.0157677420084515,25.9556140899658,24,25.8642711639404,20,24.1862316131592,20,25.6782493591309,22,27.7857704162598,24,24.6822166442871,28,24.8278398513794,23,25.5029182434082,22
31-Oct-2024 11:15:00,0.0157774193512817,25.995626449585,24,25.8950653076172,20,24.242883682251,20,25.7243499755859,22,27.8600120544434,24,24.6938724517822,28,24.8360919952393,23,25.541015625,22
31-Oct-2024 11:30:00,0.0158580647360894,26.0288982391357,24,25.9502544403076,20,24.3149814605713,20,25.7809009552002,22,27.8905982971191,24,24.690185546875,28,24.8497657775879,23,25.6158647537231,22
31-Oct-2024 11:45:00,0.0158433333039284,26.0799140930176,24,25.99631690979,20,24.3894500732422,20,25.8379964828491,22,27.9226417541504,24,24.7017288208008,28,24.8693237304688,23,25.6629304885864,22
31-Oct-2024 12:00:00,0.0158666667838891,26.1147003173828,24,26.0496158599854,20,24.4374656677246,20,25.890022277832,22,28.0130062103271,24,24.7233715057373,28,24.8948860168457,23,25.7147598266602,22
31-Oct-2024 12:15:00,0.0159533336758614,26.146297454834,24,26.0949726104736,20,24.4903373718262,20,25.9454355239868,22,28.1180248260498,24,24.731595993042,28,24.911600112915,23,25.7251558303833,22
31-Oct-2024 12:30:00,0.015829032166831,26.203784942627,24,26.164026260376,20,24.546911239624,20,26.0077266693115,22,28.2070732116699,24,24.7554512023926,28,24.9276256561279,23,25.7499589920044,22
31-Oct-2024 12:45:00,0.0158612904168906,26.2659950256348,24,26.2425117492676,20,24.6159286499023,20,26.0864019393921,22,28.3312721252441,24,24.7826824188232,28,24.9519119262695,23,25.7879343032837,22
31-Oct-2024 13:00:00,0.0157677417681102,26.3176727294922,24,26.2909030914307,20,24.6626949310303,20,26.1576566696167,22,28.3897686004639,24,24.8050556182861,28,24.9783687591553,23,25.81871509552,22
31-Oct-2024 13:15:00,0.0158233331516385,26.3950939178467,24,26.3997955322266,20,24.749059677124,20,26.2455081939697,22,28.5668849945068,24,24.8292999267578,28,25.0073909759521,23,25.8724527359009,22
31-Oct-2024 13:30:00,0.0158625001495238,26.4768524169922,24,26.4742813110352,20,24.8200702667236,20,26.3197212219238,22,28.7149448394775,24,24.8589859008789,28,25.027886390686,23,25.931037902832,22
31-Oct-2024 13:45:00,0.0158806452828069,26.5479965209961,24,26.5644798278809,20,24.8894309997559,20,26.393816947937,22,28.8147411346436,24,24.8897132873535,28,25.061182975769,23,26.0104265213013,22
31-Oct-2024 14:00:00,0.0157806450921682,26.6227684020996,24,26.6602592468262,20,24.9714393615723,20,26.4776411056519,22,28.9219779968262,24,24.9289703369141,28,25.0914993286133,23,26.0954494476318,22
31-Oct-2024 14:15:00,0.0157499999622814,26.7071762084961,24,26.7549629211426,20,25.0702590942383,20,26.5732479095459,22,29.0366744995117,24,24.9581928253174,28,25.1274671554565,23,26.1665115356445,22
31-Oct-2024 14:30:00,0.0158031249302439,26.7507667541504,24,26.8218212127686,20,25.14089012146,20,26.6495237350464,22,29.0925979614258,24,25.0777530670166,26,25.1533527374268,23,26.2088375091553,22
31-Oct-2024 14:45:00,0.0158533334732056,26.7886409759521,24,26.8850612640381,20,25.2255172729492,20,26.7342205047607,22,29.1249885559082,24,25.1597061157227,26,25.1830711364746,23,26.1989727020264,22
31-Oct-2024 15:00:00,0.0157612901060812,26.8326034545898,24,26.9417037963867,20,25.3065223693848,20,26.8196620941162,22,29.2266426086426,24,25.2243518829346,26,25.1954259872437,23,26.2238960266113,22
31-Oct-2024 15:15:00,0.0158483871529179,26.898962020874,24,27.0156211853027,20,25.3931884765625,20,26.8935270309448,22,29.3446273803711,24,25.2709274291992,26,25.2158861160278,23,26.2555332183838,22
31-Oct-2024 15:30:00,0.0157166667282581,26.9333381652832,24,27.0595359802246,20,25.4648857116699,20,26.9662313461304,22,29.4213905334473,24,25.3234672546387,26,25.235372543335,23,26.2741241455078,22
31-Oct-2024 15:45:00,0.0158322580879734,26.9477348327637,24,27.0920257568359,20,25.5289249420166,20,27.030912399292,22,29.4760456085205,24,25.3418159484863,26,25.2647304534912,23,26.2835330963135,22
31-Oct-2024 16:00:00,0.0158031249884516,26.9505043029785,24,27.1063537597656,20,25.5902233123779,20,27.0887908935547,22,29.4435482025146,24,25.3594665527344,26,25.2678165435791,23,26.2803344726563,22
31-Oct-2024 16:15:00,0.0157666663949688,26.9687938690186,24,27.1262531280518,20,25.6512088775635,20,27.1443462371826,22,29.5056056976318,24,25.3666152954102,26,25.2814836502075,23,26.3308916091919,22
31-Oct-2024 16:30:00,0.0157468750840053,26.9763450622559,24,27.133939743042,20,25.6961002349854,20,27.1867513656616,22,29.5233421325684,24,25.3878993988037,26,25.3033399581909,23,26.372444152832,22
31-Oct-2024 16:45:00,0.0156545452773571,26.9575042724609,24,27.1328010559082,20,25.7418575286865,20,27.225305557251,22,29.5307312011719,24,25.4143600463867,26,25.3149137496948,23,26.3807668685913,22
31-Oct-2024 17:00:00,0.0158200000723203,26.9506130218506,24,27.1297264099121,20,25.7845287322998,20,27.255895614624,22,29.5307312011719,24,25.4295921325684,26,25.3265886306763,23,26.3813543319702,22
31-Oct-2024 17:15:00,0.0158156250254251,26.9254989624023,24,27.0953235626221,20,25.8087005615234,20,27.2776918411255,22,29.5203857421875,24,25.4287624359131,26,25.3494482040405,23,26.3587741851807,22
31-Oct-2024 17:30:00,0.0158812502631918,26.8961982727051,24,27.0814208984375,20,25.8293704986572,20,27.2963428497314,22,29.4967346191406,24,25.3907508850098,26,25.3635377883911,23,26.3377094268799,22
31-Oct-2024 17:45:00,0.0158647061051691,26.8837928771973,24,27.0620040893555,20,25.8632011413574,20,27.3243007659912,22,29.5292549133301,24,25.362419128418,26,25.3819770812988,23,26.3261919021606,22
31-Oct-2024 18:00:00,0.0158806451626362,26.8418083190918,24,27.0095691680908,20,25.8584136962891,20,27.3200492858887,22,29.5410823822021,24,25.3321723937988,26,25.3908729553223,23,26.3207874298096,22
31-Oct-2024 18:15:00,0.015786666671435,26.781494140625,24,26.9649314880371,20,25.8533363342285,20,27.3053007125854,22,29.5115165710449,24,25.3173942565918,26,25.3998336791992,23,26.3023147583008,22
31-Oct-2024 18:30:00,0.0157906251843087,26.754861831665,24,26.9201164245606,20,25.8546695709229,20,27.2949371337891,22,29.4627475738525,24,25.2926120758057,26,25.4127197265625,23,26.2948694229126,22
31-Oct-2024 18:45:00,0.0157906250096858,26.6779689788818,24,26.8555068969727,20,25.838020324707,20,27.2729749679565,22,29.4361572265625,24,25.282642364502,26,25.4131412506104,23,26.3289680480957,22
31-Oct-2024 19:00:00,0.0157193546934474,26.6157245635986,24,26.8048820495606,20,25.8155746459961,20,27.2529287338257,22,29.3992404937744,24,25.2601528167725,26,25.4180326461792,23,26.33092212677,22
31-Oct-2024 19:15:00,0.0157281249994412,26.5594673156738,24,26.7464008331299,20,25.8134651184082,20,27.2326498031616,22,29.3623371124268,24,25.2503700256348,26,25.4228515625,23,26.3403482437134,22
31-Oct-2024 19:30:00,0.015803225879227,26.5099563598633,24,26.6962642669678,20,25.7875862121582,20,27.2133884429932,22,29.2826690673828,24,25.2386569976807,26,25.4351148605347,23,26.3116388320923,22
31-Oct-2024 19:45:00,0.0158129032220571,26.4711875915527,24,26.638111114502,20,25.7745666503906,20,27.1901435852051,22,29.2561264038086,24,25.2326774597168,26,25.4315528869629,23,26.2692499160767,22
31-Oct-2024 20:00:00,0.0158387095697464,26.4009838104248,24,26.5727005004883,20,25.7410202026367,20,27.1655893325806,22,29.2354869842529,24,25.216983795166,26,25.4388542175293,23,26.2292222976685,22
31-Oct-2024 20:15:00,0.0158032258191416,26.3448390960693,24,26.527042388916,20,25.7224674224854,20,27.1359996795654,22,29.1794891357422,24,25.2018203735352,26,25.4377403259277,23,26.2065353393555,22
31-Oct-2024 20:30:00,0.0158290324071723,26.3249626159668,24,26.4795646667481,20,25.6948699951172,20,27.1113777160645,22,29.1191024780273,24,25.1962604522705,26,25.4441680908203,23,26.1780042648315,22
31-Oct-2024 20:45:00,0.015803225879227,26.2978363037109,24,26.4333610534668,20,25.6685981750488,20,27.0830430984497,22,29.1029033660889,24,25.185266494751,26,25.4391117095947,23,26.164249420166,22
31-Oct-2024 21:00:00,0.0157500000980993,26.2782325744629,24,26.4033298492432,20,25.6567668914795,20,27.0667285919189,22,29.0396175384521,24,25.1795787811279,26,25.4455604553223,23,26.1675586700439,22
31-Oct-2024 21:15:00,0.0158093750360422,26.2519550323486,24,26.3650207519531,20,25.6309318542481,20,27.0396947860718,22,29.0160808563232,24,25.1673259735107,26,25.4581308364868,23,26.2183294296265,22
31-Oct-2024 21:30:00,0.0157290320963629,26.2303256988525,24,26.3311805725098,20,25.6125431060791,20,27.0204811096191,22,28.9734306335449,24,25.1670532226563,26,25.4643239974976,23,26.2377901077271,22
31-Oct-2024 21:45:00,0.0157645159671384,26.2048721313477,24,26.3017539978027,20,25.5982494354248,20,26.9961519241333,22,28.9940147399902,24,25.1589756011963,26,25.4624052047729,23,26.2551288604736,22
31-Oct-2024 22:00:00,0.0157781249145046,26.1855506896973,24,26.2762985229492,20,25.5713119506836,20,26.9834661483765,22,28.9881362915039,24,25.1530303955078,26,25.4692115783691,23,26.2173728942871,22
31-Oct-2024 22:15:00,0.0158166669309139,26.1761264801025,24,26.2596569061279,20,25.5582427978516,20,26.9659471511841,22,28.9454975128174,24,25.1582870483398,26,25.4797239303589,23,26.1812763214111,22
31-Oct-2024 22:30:00,0.0159032260698657,26.1516799926758,24,26.2364749908447,20,25.5432281494141,20,26.9491186141968,22,28.9601936340332,24,25.1953563690186,26,25.4810276031494,23,26.1592903137207,22
31-Oct-2024 22:45:00,0.0160387098308532,26.1310997009277,24,26.2122592926025,20,25.5171298980713,20,26.9353647232056,22,28.9396133422852,24,25.1984214782715,26,25.4777736663818,23,26.1420879364014,22
31-Oct-2024 23:00:00,0.0159718751674518,26.1130752563477,24,26.1852188110352,20,25.5121917724609,20,26.9190073013306,22,28.9454975128174,24,25.1756477355957,26,25.4877605438232,23,26.1421222686768,22
31-Oct-2024 23:15:00,0.0159774194321325,26.1384735107422,24,26.1789608001709,20,25.5006523132324,20,26.9069328308105,22,28.9205055236816,24,25.1677722930908,26,25.4887371063232,23,26.1367444992065,22
31-Oct-2024 23:30:00,0.0158700002357364,26.1248626708984,24,26.1668968200684,20,25.490478515625,20,26.8957490921021,22,28.8984642028809,24,25.1555690765381,26,25.4971876144409,23,26.1568183898926,22
31-Oct-2024 23:45:00,0.0158677421089622,26.1062622070313,24,26.1412506103516,20,25.4706554412842,20,26.8764333724976,22,28.9043407440186,24,25.1546592712402,26,25.5063457489014,23,26.2217473983765,22
